time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438540,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.370388579554856e-05,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.86746308626607e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,7.288088818313554e-05,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.867474727798252e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,0.0004680704732891,287.3005676269531,294.1499938964844,287.52423095703125,286.2171325683594,288.275390625,287.5658264160156,287.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984396165236,5.681629833276247e-09,0.0009984339121729,-0.013937335461378,0.0,0.0,0.0,-0.0076294429600238,60.0,0.2661636769771576,-0.0,-6.796778251327852e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.370388579554856e-05,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.86746308626607e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,7.288088818313554e-05,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.867474727798252e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,0.0004680704732891,287.3005676269531,294.1499938964844,287.52423095703125,286.2171325683594,288.275390625,287.5658264160156,287.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984396165236,5.681629833276247e-09,0.0009984339121729,-0.013937335461378,0.0,0.0,0.0,-0.0076294429600238,60.0,0.2661636769771576,-0.0,-6.796778251327852e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.36973956413567e-05,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,9.8667798738461e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,7.28758386685513e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.86679078778252e-05,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,0.0004680380225181,287.29833984375,294.1499938964844,287.5231018066406,286.20703125,288.2621459960937,287.557373046875,287.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983700001612,5.673491010327325e-09,0.0009983644122257,-0.0139160137623548,0.0,0.0,0.0,-0.0076254084706306,60.0,0.2646556496620178,-0.0,-6.795831097861085e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.36973956413567e-05,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,9.8667798738461e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,7.28758386685513e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.86679078778252e-05,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,0.0004680380225181,287.29833984375,294.1499938964844,287.5231018066406,286.20703125,288.2621459960937,287.557373046875,287.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983700001612,5.673491010327325e-09,0.0009983644122257,-0.0139160137623548,0.0,0.0,0.0,-0.0076254084706306,60.0,0.2646556496620178,-0.0,-6.795831097861085e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,9.368659812025726e-05,297.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.865642641671002e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,7.286743493750691e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.865653555607425e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,0.0004679840931203,287.296142578125,294.1499938964844,287.5230407714844,286.1975402832031,288.2491149902344,287.550537109375,287.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982545161619,5.659986701544994e-09,0.0009982489282265,-0.0138806356117129,0.0,0.0,0.0,-0.007618713658303,60.0,0.2639482617378235,-0.0,-6.794258666786845e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,9.368659812025726e-05,297.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.865642641671002e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,7.286743493750691e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.865653555607425e-05,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,0.0004679840931203,287.296142578125,294.1499938964844,287.5230407714844,286.1975402832031,288.2491149902344,287.550537109375,287.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982545161619,5.659986701544994e-09,0.0009982489282265,-0.0138806356117129,0.0,0.0,0.0,-0.007618713658303,60.0,0.2639482617378235,-0.0,-6.794258666786845e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.367967868456616e-05,297.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.86491359071806e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,7.286205072887242e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,9.864924504654482e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.0004679495177697,287.2950439453125,294.1499938964844,287.5233764648437,286.1929931640625,288.2427062988281,287.5477294921875,287.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981805924326,5.651336287826325e-09,0.0009981748880818,-0.0138579746708273,0.0,0.0,0.0,-0.0076144253835082,60.0,0.2638729512691498,-0.0,-6.793251827730273e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.367165330331773e-05,297.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.864069579634815e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,7.285580795723945e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.864080493571235e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,0.0004679094417952,287.2939758300781,294.1499938964844,287.52392578125,286.1885681152344,288.236328125,287.5452880859375,287.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641317635252108e-09,0.0009980893228203,-0.0138317290693521,0.0,0.0,0.0,-0.0076094586402177,60.0,0.2639525830745697,-0.0,-6.792085827100891e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.365228470414876e-05,297.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,9.862029401119798e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,7.284074672497809e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.86204031505622e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,0.0004678126715589,287.29180908203125,294.1499938964844,287.5256652832031,286.1800537109375,288.22381591796875,287.5413818359375,287.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617134757329722e-09,0.0009978824527934,-0.0137683758512139,0.0,0.0,0.0,-0.007597470190376,60.0,0.264561653137207,-0.0,-6.789271367324545e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.365228470414876e-05,297.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,9.862029401119798e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,7.284074672497809e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.86204031505622e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593444824219,0.0,0.0,0.0004678126715589,287.29180908203125,294.1499938964844,287.5256652832031,286.1800537109375,288.22381591796875,287.5413818359375,287.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617134757329722e-09,0.0009978824527934,-0.0137683758512139,0.0,0.0,0.0,-0.007597470190376,60.0,0.264561653137207,-0.0,-6.789271367324545e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,9.363302524434404e-05,297.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.860001591732726e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,7.282575825229287e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.860011778073384e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0004677164542954,287.2900390625,294.1499938964844,287.5276794433594,286.1732177734375,288.2135009765625,287.5390319824219,287.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930939879544894e-09,0.0009976769797503,-0.0137053960934281,0.0,0.0,0.0,-0.0075855525210499,60.0,0.2654764354228973,-0.0,-6.786473960573859e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.362897981191054e-05,297.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,9.859575220616534e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,7.282261503860354e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,9.859586134552956e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0004676962562371,287.2897033691406,294.1499938964844,287.5281066894531,286.17193603515625,288.2115783691406,287.5386962890625,287.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588045581816914e-09,0.0009976337896659,-0.013692170381546,0.0,0.0,0.0,-0.0075830495916306,60.0,0.2656917870044708,-0.0,-6.785886341731384e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.360147669212893e-05,297.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.85667938948609e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,7.280122372321784e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.856689575826748e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,0.0004675588861573,287.2876281738281,294.1499938964844,287.5311889648437,286.16412353515625,288.1995849609375,287.5370483398437,287.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973458945751,5.553734805374688e-09,0.0009973404230549,-0.0136022847145795,0.0,0.0,0.0,-0.0075660403817892,60.0,0.2672634422779083,-0.0,-6.78189522318462e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.360147669212893e-05,297.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.85667938948609e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,7.280122372321784e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.856689575826748e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,0.0004675588861573,287.2876281738281,294.1499938964844,287.5311889648437,286.16412353515625,288.1995849609375,287.5370483398437,287.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973458945751,5.553734805374688e-09,0.0009973404230549,-0.0136022847145795,0.0,0.0,0.0,-0.0075660403817892,60.0,0.2672634422779083,-0.0,-6.78189522318462e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.356995724374428e-05,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.8533600976225e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,7.277671102201566e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.85337028396316e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,0.0004674014344345,287.2855834960937,294.1499938964844,287.53472900390625,286.1565246582031,288.1878356933594,287.5364074707031,287.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970096871256,5.514414702645354e-09,0.0009970042156055,-0.0134992757812142,0.0,0.0,0.0,-0.0075465478003025,60.0,0.2692166864871979,-0.0,-6.777322880680003e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.356995724374428e-05,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.8533600976225e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,7.277671102201566e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.85337028396316e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,0.0004674014344345,287.2855834960937,294.1499938964844,287.53472900390625,286.1565246582031,288.1878356933594,287.5364074707031,287.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970096871256,5.514414702645354e-09,0.0009970042156055,-0.0134992757812142,0.0,0.0,0.0,-0.0075465478003025,60.0,0.2692166864871979,-0.0,-6.777322880680003e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.355274960398674e-05,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.851548384176569e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,7.276332326000556e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,9.851558570517228e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,0.0004673154908232,287.2845458984375,294.1499938964844,287.5366516113281,286.1528015136719,288.1820983886719,287.53643798828125,287.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954979757769e-09,0.000996820628643,-0.0134430564939975,0.0,0.0,0.0,-0.0075359093025326,60.0,0.2703132331371307,-0.0,-6.77482816513475e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.353450150229035e-05,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.84962680377066e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,7.27491351426579e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.84963699011132e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,0.0004672243376262,287.2835388183594,294.1499938964844,287.5386657714844,286.14910888671875,288.1764221191406,287.5366516113281,287.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.4701985163774225e-09,0.0009966260986402,-0.0133834388107061,0.0,0.0,0.0,-0.007524627726525,60.0,0.2714710831642151,-0.0,-6.772182814529516e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.349495667265728e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.845462773228064e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,7.271837239386514e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.845472959568724e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,0.0004670267808251,287.28155517578125,294.1499938964844,287.5428466796875,286.1417541503906,288.165283203125,287.53765869140625,287.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962097974494,5.420878856909894e-09,0.0009962043259292,-0.0132542327046394,0.0,0.0,0.0,-0.0075001781806349,60.0,0.2739332318305969,-0.0,-6.766451576822875e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.349495667265728e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.845462773228064e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,7.271837239386514e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.845472959568724e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,0.0004670267808251,287.28155517578125,294.1499938964844,287.5428466796875,286.1417541503906,288.165283203125,287.53765869140625,287.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962097974494,5.420878856909894e-09,0.0009962043259292,-0.0132542327046394,0.0,0.0,0.0,-0.0075001781806349,60.0,0.2739332318305969,-0.0,-6.766451576822875e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.345211583422496e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.84095167950727e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,7.268505578394979e-05,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.84096186584793e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,0.0004668128094635,287.27960205078125,294.1499938964844,287.5471496582031,286.13446044921875,288.1543884277344,287.5392150878906,287.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957529837265,5.367462030392289e-09,0.0009957476286217,-0.0131142921745777,0.0,0.0,0.0,-0.0074736969545483,60.0,0.2765212059020996,-0.0,-6.760247117654218e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.345211583422496e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.84095167950727e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,7.268505578394979e-05,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.84096186584793e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,0.0004668128094635,287.27960205078125,294.1499938964844,287.5471496582031,286.13446044921875,288.1543884277344,287.5392150878906,287.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957529837265,5.367462030392289e-09,0.0009957476286217,-0.0131142921745777,0.0,0.0,0.0,-0.0074736969545483,60.0,0.2765212059020996,-0.0,-6.760247117654218e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.340571705251932e-05,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.836065873969346e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.264896703418344e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.836075332714243e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,0.0004665810265578,287.27764892578125,294.1499938964844,287.551513671875,286.1270751953125,288.143798828125,287.541259765625,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952582186087,5.309605644043813e-09,0.0009952528635039,-0.012962719425559,0.0,0.0,0.0,-0.0074450154788792,60.0,0.2791610658168793,-0.0,-6.753531067715812e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.340571705251932e-05,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.836065873969346e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.264896703418344e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.836075332714243e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,0.0004665810265578,287.27764892578125,294.1499938964844,287.551513671875,286.1270751953125,288.143798828125,287.541259765625,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952582186087,5.309605644043813e-09,0.0009952528635039,-0.012962719425559,0.0,0.0,0.0,-0.0074450154788792,60.0,0.2791610658168793,-0.0,-6.753531067715812e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.33561968849972e-05,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.83085119514726e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,7.261044811457396e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,9.83086065389216e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,0.0004663336439989,287.2757263183594,294.1499938964844,287.5557556152344,286.1195678710937,288.1334533691406,287.5437316894531,287.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947301587089,5.247863477109149e-09,0.0009947249200195,-0.0128009654581546,0.0,0.0,0.0,-0.0074144070968031,60.0,0.2817757427692413,-0.0,-6.746366665311143e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.33561968849972e-05,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.83085119514726e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,7.261044811457396e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,9.83086065389216e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,0.0004663336439989,287.2757263183594,294.1499938964844,287.5557556152344,286.1195678710937,288.1334533691406,287.5437316894531,287.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947301587089,5.247863477109149e-09,0.0009947249200195,-0.0128009654581546,0.0,0.0,0.0,-0.0074144070968031,60.0,0.2817757427692413,-0.0,-6.746366665311143e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,9.333043999504298e-05,297.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.828138718148692e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,7.259041740326211e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.828148176893592e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,0.0004662050050683,287.2747802734375,294.1499938964844,287.5578308105469,286.1157531738281,288.1283569335937,287.5450439453125,287.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215752718612521e-09,0.0009944502962753,-0.0127168409526348,0.0,0.0,0.0,-0.0073984884656965,60.0,0.2830491662025451,-0.0,-6.74264200029029e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.33039773372002e-05,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.82535202638246e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,7.256982644321397e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,9.82536148512736e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,0.0004660727863665,287.2738647460937,294.1499938964844,287.559814453125,286.1118469238281,288.1233825683594,287.54644775390625,287.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.182756890320661e-09,0.0009941682219505,-0.0126303965225815,0.0,0.0,0.0,-0.007382130715996,60.0,0.2842846214771271,-0.0,-6.738816438200956e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.324932034360244e-05,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,9.819596743909642e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,7.252732029883191e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,9.81960620265454e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,0.0004657997924368,287.2720031738281,294.1499938964844,287.56353759765625,286.1038818359375,288.1135559082031,287.54931640625,287.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935906855389,5.114619838764156e-09,0.0009935855632647,-0.0124518871307373,0.0,0.0,0.0,-0.007348352111876,60.0,0.2865932881832123,-0.0,-6.730918755692984e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.324932034360244e-05,297.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,9.819596743909642e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,7.252732029883191e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,9.81960620265454e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,0.0004657997924368,287.2720031738281,294.1499938964844,287.56353759765625,286.1038818359375,288.1135559082031,287.54931640625,287.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935906855389,5.114619838764156e-09,0.0009935855632647,-0.0124518871307373,0.0,0.0,0.0,-0.007348352111876,60.0,0.2865932881832123,-0.0,-6.730918755692984e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.319749369751662e-05,297.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,9.814139048103244e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,7.248701149364933e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.814148506848142e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,0.0004655408847611,287.27032470703125,294.1499938964844,287.56658935546875,286.0962219238281,288.1047058105469,287.5520324707031,287.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930380620062,5.050008411444651e-09,0.0009930330561473,-0.0122826136648654,0.0,0.0,0.0,-0.0073163216002285,60.0,0.2885130643844604,-0.0,-6.723434609057223e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,9.31929171201773e-05,297.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,9.813657379709184e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,7.2483453550376e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.81366611085832e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,0.0004655180382542,287.2701721191406,294.1499938964844,287.5668334960937,286.0955505371094,288.1039428710937,287.5522766113281,287.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929892839863,5.0443045296333375e-09,0.0009929842781275,-0.0122676696628332,0.0,0.0,0.0,-0.007313494104892,60.0,0.2886689901351928,-0.0,-6.722773804312966e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.3135102360975e-05,297.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.807568858377635e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,7.243848085636273e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.807578317122534e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,0.0004652292409446,287.26837158203125,294.1499938964844,287.569580078125,286.0868225097656,288.0946044921875,287.5551452636719,287.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.972229294963881e-09,0.0009923679754137,-0.0120788402855396,0.0,0.0,0.0,-0.0072777629829943,60.0,0.2903699278831482,-0.0,-6.714429900966934e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.3135102360975e-05,297.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.807568858377635e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,7.243848085636273e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.807578317122534e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,0.0004652292409446,287.26837158203125,294.1499938964844,287.569580078125,286.0868225097656,288.0946044921875,287.5551452636719,287.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.972229294963881e-09,0.0009923679754137,-0.0120788402855396,0.0,0.0,0.0,-0.0072777629829943,60.0,0.2903699278831482,-0.0,-6.714429900966934e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.307645814260468e-05,297.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,9.801393025554717e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,7.239286787807941e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,9.801402484299616e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,0.0004649362817872,287.2666015625,294.1499938964844,287.5716247558594,286.0776062011719,288.08544921875,287.557861328125,287.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899119776524685e-09,0.0009917428251355,-0.0118873007595539,0.0,0.0,0.0,-0.0072415196336805,60.0,0.2916830778121948,-0.0,-6.705971600240447e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.307645814260468e-05,297.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,9.801393025554717e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,7.239286787807941e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,9.801402484299616e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,0.0004649362817872,287.2666015625,294.1499938964844,287.5716247558594,286.0776062011719,288.08544921875,287.557861328125,287.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899119776524685e-09,0.0009917428251355,-0.0118873007595539,0.0,0.0,0.0,-0.0072415196336805,60.0,0.2916830778121948,-0.0,-6.705971600240447e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,9.304698323830962e-05,297.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.798289829632267e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,7.236994133563712e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,9.798298560781404e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,0.0004647890746127,287.2657165527344,294.1499938964844,287.5723571777344,286.0727844238281,288.0809326171875,287.55914306640625,287.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.862378943926161e-09,0.0009914286201819,-0.0117910420522093,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2921686470508575,-0.0,-6.701723265223336e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,9.301748650614172e-05,297.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,9.795183723326772e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,7.23470002412796e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,9.79519245447591e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289794921875,0.0,0.0,0.0004646417219191,287.26483154296875,294.1499938964844,287.5729064941406,286.0678100585937,288.0764465332031,287.56036376953125,287.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607469172155e-09,0.0009911141823977,-0.0116947032511234,0.0,0.0,0.0,-0.0072050760500133,60.0,0.2925111353397369,-0.0,-6.697472088035283e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,9.295868221670388e-05,297.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.78899115580134e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,7.230126357171685e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,9.788999886950478e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,0.0004643479769583,287.2631225585937,294.1499938964844,287.5732727050781,286.0574035644531,288.0676574707031,287.5625,287.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904920589178,4.752305216015884e-09,0.0009904872858896,-0.0115026552230119,0.0,0.0,0.0,-0.0071687367744743,60.0,0.2927538156509399,-0.0,-6.689002418625023e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
