time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440880,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,9.295868221670388e-05,297.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.78899115580134e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,7.230126357171685e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,9.788999886950478e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,0.0004643479769583,287.2631225585937,294.1499938964844,287.5732727050781,286.0574035644531,288.0676574707031,287.5625,287.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904920589178,4.752305216015884e-09,0.0009904872858896,-0.0115026552230119,0.0,0.0,0.0,-0.0071687367744743,60.0,0.2927538156509399,-0.0,-6.689002418625023e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,9.290049638366328e-05,297.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,9.782864071894436e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,7.225600711535662e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,9.782872803043574e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,0.0004640573170036,287.26141357421875,294.1499938964844,287.5726318359375,286.0462951660156,288.0590209960937,287.5641784667969,287.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898717980831,4.6797712371926545e-09,0.0009898671414703,-0.0113126188516616,0.0,0.0,0.0,-0.0071327788755297,60.0,0.2923380732536316,-0.0,-6.68062725139862e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,9.290049638366328e-05,297.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,9.782864071894436e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,7.225600711535662e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,9.782872803043574e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,0.0004640573170036,287.26141357421875,294.1499938964844,287.5726318359375,286.0462951660156,288.0590209960937,287.5641784667969,287.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898717980831,4.6797712371926545e-09,0.0009898671414703,-0.0113126188516616,0.0,0.0,0.0,-0.0071327788755297,60.0,0.2923380732536316,-0.0,-6.68062725139862e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.2843321908731e-05,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,9.7768432169687e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,7.221153646241874e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.776851948117836e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,0.0004637717211153,287.2597351074219,294.1499938964844,287.5708312988281,286.034423828125,288.05047607421875,287.5653381347656,287.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608494030833299e-09,0.0009892575908452,-0.0111258747056126,0.0,0.0,0.0,-0.0070974435657262,60.0,0.2912032604217529,-0.0,-6.672401298146724e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.2843321908731e-05,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,9.7768432169687e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,7.221153646241874e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230895996094,0.0,0.0,9.776851948117836e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,0.0004637717211153,287.2597351074219,294.1499938964844,287.5708312988281,286.034423828125,288.05047607421875,287.5653381347656,287.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608494030833299e-09,0.0009892575908452,-0.0111258747056126,0.0,0.0,0.0,-0.0070974435657262,60.0,0.2912032604217529,-0.0,-6.672401298146724e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,9.278755896957593e-05,297.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,9.770970791578291e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,7.216816447908059e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,9.77097952272743e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32110595703125,0.0,0.0,0.000463493168354,287.2580871582031,294.1499938964844,287.5678100585937,286.021728515625,288.0420837402344,287.5658874511719,287.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886677144095,4.538978970458629e-09,0.0009886631742119,-0.0109437461942434,0.0,0.0,0.0,-0.0070629818364977,60.0,0.2892686724662781,-0.0,-6.664384244459144e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,9.278755896957593e-05,297.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,9.770970791578291e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,7.216816447908059e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,9.77097952272743e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32110595703125,0.0,0.0,0.000463493168354,287.2580871582031,294.1499938964844,287.5678100585937,286.021728515625,288.0420837402344,287.5658874511719,287.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886677144095,4.538978970458629e-09,0.0009886631742119,-0.0109437461942434,0.0,0.0,0.0,-0.0070629818364977,60.0,0.2892686724662781,-0.0,-6.664384244459144e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,9.276015043724328e-05,297.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,9.768084419192746e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,7.214684592327103e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,9.768093150341885e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,0.0004633562348317,287.2572631835937,294.1499938964844,287.5657653808594,286.0150146484375,288.03790283203125,287.5658874511719,287.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.504811634831185e-09,0.0009883709717541,-0.0108542265370488,0.0,0.0,0.0,-0.0070460434071719,60.0,0.2879785597324371,-0.0,-6.660445706074827e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.319091796875,0.0,0.0,9.27332803257741e-05,297.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,9.76525479927659e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,7.212594209704548e-05,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,9.765263530425727e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,0.0004632220079656,287.2564697265625,294.1499938964844,287.5633850097656,286.0080871582031,288.03375244140625,287.565673828125,287.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313985732195e-09,0.0009880844736471,-0.0107664633542299,0.0,0.0,0.0,-0.0070294374600052,60.0,0.2864459455013275,-0.0,-6.65658532739144e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171691894531,0.0,0.0,9.268099529435858e-05,297.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,9.759749082149938e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,7.208527676993981e-05,298.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,9.759757813299076e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,0.0004629608301911,287.2548522949219,294.1499938964844,287.5574951171875,285.9934997558594,288.0254821777344,287.5646667480469,287.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875316172838,4.406134568313291e-09,0.0009875271935015,-0.0105956904590129,0.0,0.0,0.0,-0.0069971247576177,60.0,0.2826725840568542,-0.0,-6.649076311759927e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171691894531,0.0,0.0,9.268099529435858e-05,297.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,9.759749082149938e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,7.208527676993981e-05,298.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,9.759757813299076e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,0.0004629608301911,287.2548522949219,294.1499938964844,287.5574951171875,285.9934997558594,288.0254821777344,287.5646667480469,287.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875316172838,4.406134568313291e-09,0.0009875271935015,-0.0105956904590129,0.0,0.0,0.0,-0.0069971247576177,60.0,0.2826725840568542,-0.0,-6.649076311759927e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,9.263057290809228e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,9.754439815878868e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,7.204605935839936e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,9.754448547028004e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,0.0004627089947462,287.2532653808594,294.1499938964844,287.54998779296875,285.97784423828125,288.0172424316406,287.562744140625,287.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.343280401997163e-09,0.0009869897039607,-0.0104310112074017,0.0,0.0,0.0,-0.0069659654982388,60.0,0.2778826653957367,-0.0,-6.641840144538946e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,9.263057290809228e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,9.754439815878868e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31549072265625,0.0,0.0,7.204605935839936e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154602050781,0.0,0.0,9.754448547028004e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,0.0004627089947462,287.2532653808594,294.1499938964844,287.54998779296875,285.97784423828125,288.0172424316406,287.562744140625,287.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.343280401997163e-09,0.0009869897039607,-0.0104310112074017,0.0,0.0,0.0,-0.0069659654982388,60.0,0.2778826653957367,-0.0,-6.641840144538946e-08,0.0,283.1732482910156,287.1783447265625,291.5485534667969,291.98175048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.731733862453056e-21,4.8658669312265266e-21,4.8658669312265266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
