time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891092300415,0.050000000745058,0.0461862944066524,294.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891092300415,0.050000000745058,0.0486363917589187,296.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891092300415,0.050000000745058,0.035922672599554,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891092300415,0.050000000745058,0.0486363917589187,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891092300415,0.050000000745058,0.2307101041078567,292.3353881835937,291.1499938964844,285.3500061035156,284.9733581542969,291.7986145019531,296.7903137207031,292.3070068359375,1.0,0.1693437546491623,1.0,1.0,0.8992358446121216,1.0,-0.4921247363090515,0.2150001674890518,0.2771245539188385,0.0740409791469574,0.0,0.0,0.0,33.62129592895508,60.0,-184.85812377929688,-0.0,34.91854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.495629608631134,0.050000000745058,0.0463902913033962,294.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.495629608631134,0.050000000745058,0.0488512106239795,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.495629608631134,0.050000000745058,0.0360813364386558,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.495629608631134,0.050000000745058,0.0488512106239795,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.495629608631134,0.050000000745058,0.2317291051149368,292.22723388671875,291.1499938964844,285.3500061035156,284.97235107421875,291.7641906738281,296.7772216796875,292.20172119140625,1.0,0.1795139163732528,1.0,1.0,0.8648199439048767,1.0,-0.4942984580993652,0.2171571254730224,0.2771413326263428,0.0755184590816497,0.0,0.0,0.0,39.07513046264648,60.0,-160.2852020263672,-0.0,39.71822738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.495629608631134,0.050000000745058,0.0463902913033962,294.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.495629608631134,0.050000000745058,0.0488512106239795,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.495629608631134,0.050000000745058,0.0360813364386558,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.495629608631134,0.050000000745058,0.0488512106239795,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.495629608631134,0.050000000745058,0.2317291051149368,292.22723388671875,291.1499938964844,285.3500061035156,284.97235107421875,291.7641906738281,296.7772216796875,292.20172119140625,1.0,0.1795139163732528,1.0,1.0,0.8648199439048767,1.0,-0.4942984580993652,0.2171571254730224,0.2771413326263428,0.0755184590816497,0.0,0.0,0.0,39.07513046264648,60.0,-160.2852020263672,-0.0,39.71822738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.0465591549873352,294.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.049029029905796,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.0362126752734184,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.049029029905796,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.2325726151466369,292.1280517578125,291.1499938964844,285.3500061035156,284.9724426269531,291.7107238769531,296.7663879394531,292.1042175292969,1.0,0.1874818354845047,1.0,1.0,0.8188603520393372,1.0,-0.4960978925228119,0.2201439589262008,0.2759539484977722,0.0779244303703308,0.0,0.0,0.0,43.5897216796875,48.0,-142.45819091796875,-0.0,43.72262191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.0465591549873352,294.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.049029029905796,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.0362126752734184,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.049029029905796,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.2325726151466369,292.1280517578125,291.1499938964844,285.3500061035156,284.9724426269531,291.7107238769531,296.7663879394531,292.1042175292969,1.0,0.1874818354845047,1.0,1.0,0.8188603520393372,1.0,-0.4960978925228119,0.2201439589262008,0.2759539484977722,0.0779244303703308,0.0,0.0,0.0,43.5897216796875,48.0,-142.45819091796875,-0.0,43.72262191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836333692073822,0.050000000745058,0.0466014258563518,294.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836333692073822,0.050000000745058,0.0490735471248626,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836333692073822,0.050000000745058,0.0362455546855926,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836333692073822,0.050000000745058,0.0490735471248626,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836333692073822,0.050000000745058,0.2327837795019149,292.0334167480469,291.1499938964844,285.3500061035156,284.9734802246094,291.6344909667969,296.7572937011719,292.01025390625,1.0,0.1889338493347168,1.0,1.0,0.7729008197784424,1.0,-0.4965486526489258,0.2235765010118484,0.2729721665382385,0.0811036601662635,0.0,0.0,0.0,44.71931076049805,36.0,-133.46861267089844,-0.0,44.72942352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836333692073822,0.050000000745058,0.0466014258563518,294.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836333692073822,0.050000000745058,0.0490735471248626,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836333692073822,0.050000000745058,0.0362455546855926,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836333692073822,0.050000000745058,0.0490735471248626,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836333692073822,0.050000000745058,0.2327837795019149,292.0334167480469,291.1499938964844,285.3500061035156,284.9734802246094,291.6344909667969,296.7572937011719,292.01025390625,1.0,0.1889338493347168,1.0,1.0,0.7729008197784424,1.0,-0.4965486526489258,0.2235765010118484,0.2729721665382385,0.0811036601662635,0.0,0.0,0.0,44.71931076049805,36.0,-133.46861267089844,-0.0,44.72942352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.484844446182251,0.050000000745058,0.0465790554881095,294.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.484844446182251,0.050000000745058,0.0490499921143054,296.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.484844446182251,0.050000000745058,0.0362281538546085,296.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.484844446182251,0.050000000745058,0.0490499921143054,296.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.484844446182251,0.050000000745058,0.2326720356941223,291.9866027832031,291.1499938964844,285.3500061035156,284.97430419921875,291.58502197265625,296.7532958984375,291.9632568359375,1.0,0.1877438724040985,1.0,1.0,0.7499210238456726,1.0,-0.4963103830814361,0.2256179302930832,0.2706924676895141,0.0831213593482971,0.0,0.0,0.0,44.12067413330078,36.0,-132.55397033691406,-0.0,44.19629287719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.0465333759784698,294.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.0490018837153911,296.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.0361926257610321,296.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.0490018837153911,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.2324438393115997,291.939208984375,291.1499938964844,285.3500061035156,284.975341796875,291.5347900390625,296.7496032714844,291.9154357910156,1.0,0.1854679435491562,1.0,1.0,0.7317100763320923,1.0,-0.4958236813545227,0.2274633944034576,0.268360286951065,0.0849946439266204,0.0,0.0,0.0,42.89853286743164,25.0,-133.06845092773438,-0.0,43.10903549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.495480865240097,0.050000000745058,0.0463927164673805,294.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.495480865240097,0.050000000745058,0.048853762447834,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.495480865240097,0.050000000745058,0.0360832251608371,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.495480865240097,0.050000000745058,0.048853762447834,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.495480865240097,0.050000000745058,0.2317412197589874,291.8424987792969,291.1499938964844,285.3500061035156,284.9779357910156,291.4169616699219,296.7431030273437,291.8178405761719,1.0,0.1785102784633636,1.0,1.0,0.6952881813049316,1.0,-0.4943250119686126,0.2319100052118301,0.2624150216579437,0.0895759984850883,0.0,0.0,0.0,39.1357421875,25.0,-137.3001251220703,-0.0,39.7742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.495480865240097,0.050000000745058,0.0463927164673805,294.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.495480865240097,0.050000000745058,0.048853762447834,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.495480865240097,0.050000000745058,0.0360832251608371,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.495480865240097,0.050000000745058,0.048853762447834,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.495480865240097,0.050000000745058,0.2317412197589874,291.8424987792969,291.1499938964844,285.3500061035156,284.9779357910156,291.4169616699219,296.7431030273437,291.8178405761719,1.0,0.1785102784633636,1.0,1.0,0.6952881813049316,1.0,-0.4943250119686126,0.2319100052118301,0.2624150216579437,0.0895759984850883,0.0,0.0,0.0,39.1357421875,25.0,-137.3001251220703,-0.0,39.7742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036236763,0.050000000745058,0.0462803728878498,294.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036236763,0.050000000745058,0.048735462129116,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036236763,0.050000000745058,0.0359958447515964,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036236763,0.050000000745058,0.048735462129116,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036236763,0.050000000745058,0.2311800569295883,291.7392272949219,291.1499938964844,285.3500061035156,284.9811096191406,291.2587585449219,296.7374572753906,291.7117004394531,1.0,0.1731284856796264,1.0,1.0,0.658866286277771,1.0,-0.4931276440620422,0.2383027076721191,0.2548249065876007,0.0959280058741569,0.0,0.0,0.0,36.12947463989258,25.0,-151.33790588378906,-0.0,37.124542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036236763,0.050000000745058,0.0462803728878498,294.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036236763,0.050000000745058,0.048735462129116,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036236763,0.050000000745058,0.0359958447515964,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036236763,0.050000000745058,0.048735462129116,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74444580078125,0.5028036236763,0.050000000745058,0.2311800569295883,291.7392272949219,291.1499938964844,285.3500061035156,284.9811096191406,291.2587585449219,296.7374572753906,291.7117004394531,1.0,0.1731284856796264,1.0,1.0,0.658866286277771,1.0,-0.4931276440620422,0.2383027076721191,0.2548249065876007,0.0959280058741569,0.0,0.0,0.0,36.12947463989258,25.0,-151.33790588378906,-0.0,37.124542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.0461956262588501,294.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.0486462190747261,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.0359299331903457,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.0486462190747261,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.2307567298412323,291.6233215332031,291.1499938964844,285.3500061035156,284.9848022460937,291.101806640625,296.7323303222656,291.5931701660156,1.0,0.1688297986984253,1.0,1.0,0.6325718760490417,1.0,-0.4922246634960174,0.244461104273796,0.2477635592222213,0.1018665358424186,0.0,0.0,0.0,33.86003494262695,25.0,-166.3111114501953,-0.0,35.13278579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.0461956262588501,294.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.0486462190747261,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.0359299331903457,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.0486462190747261,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6291198730469,0.5090545415878296,0.050000000745058,0.2307567298412323,291.6233215332031,291.1499938964844,285.3500061035156,284.9848022460937,291.101806640625,296.7323303222656,291.5931701660156,1.0,0.1688297986984253,1.0,1.0,0.6325718760490417,1.0,-0.4922246634960174,0.244461104273796,0.2477635592222213,0.1018665358424186,0.0,0.0,0.0,33.86003494262695,25.0,-166.3111114501953,-0.0,35.13278579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119755268096924,0.050000000745058,0.0461592562496662,294.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119755268096924,0.050000000745058,0.0486079193651676,296.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119755268096924,0.050000000745058,0.0359016433358192,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119755268096924,0.050000000745058,0.0486079193651676,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119755268096924,0.050000000745058,0.2305750399827957,291.55975341796875,291.1499938964844,285.3500061035156,284.9868469238281,291.0107727050781,296.72979736328125,291.5283203125,1.0,0.166946992278099,1.0,1.0,0.6188988089561462,1.0,-0.4918370544910431,0.2482389956712722,0.2435980588197708,0.1054611727595329,0.0,0.0,0.0,32.88531875610352,25.0,-174.2227020263672,-0.0,34.279720306396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046081542969,0.5144842267036438,0.050000000745058,0.0461295098066329,294.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046081542969,0.5144842267036438,0.050000000745058,0.0485765971243381,296.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046081542969,0.5144842267036438,0.050000000745058,0.0358785092830657,296.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046081542969,0.5144842267036438,0.050000000745058,0.0485765971243381,296.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046081542969,0.5144842267036438,0.050000000745058,0.2304264605045318,291.4983215332031,291.1499938964844,285.3500061035156,284.98883056640625,290.9179382324219,296.7275085449219,291.4652404785156,1.0,0.1653893738985061,1.0,1.0,0.6062774658203125,1.0,-0.4915201067924499,0.2521305084228515,0.2393895834684372,0.1091436222195625,0.0,0.0,0.0,32.087799072265625,25.0,-183.2183532714844,-0.0,33.582855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5169082283973694,0.050000000745058,0.0461019948124885,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5169082283973694,0.050000000745058,0.0485476218163967,296.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5169082283973694,0.050000000745058,0.0358571074903011,296.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5169082283973694,0.050000000745058,0.0485476218163967,296.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373474121094,0.5169082283973694,0.050000000745058,0.2302890121936798,291.4306640625,291.1499938964844,285.3500061035156,284.9909362792969,290.8122863769531,296.72515869140625,291.3954162597656,1.0,0.1639334559440612,1.0,1.0,0.5931302905082703,1.0,-0.4912268817424774,0.2565792798995971,0.2346476167440414,0.1133360341191291,0.0,0.0,0.0,31.34955406188965,25.0,-194.36973571777344,-0.0,32.93871307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.5191491842269897,0.050000000745058,0.0460775606334209,294.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.5191491842269897,0.050000000745058,0.0485218875110149,296.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.5191491842269897,0.050000000745058,0.0358381010591983,296.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.5191491842269897,0.050000000745058,0.0485218875110149,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36590576171875,0.5191491842269897,0.050000000745058,0.2301669418811798,291.3588256835937,291.1499938964844,285.3500061035156,284.9931030273437,290.7354736328125,296.7228088378906,291.32196044921875,1.0,0.1626265048980713,1.0,1.0,0.5860447883605957,1.0,-0.4909664988517761,0.2592697441577911,0.2316967546939849,0.1157436817884445,0.0,0.0,0.0,30.693161010742188,25.0,-201.4775390625,-0.0,32.366451263427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231179594993591,0.050000000745058,0.0460364557802677,294.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231179594993591,0.050000000745058,0.0484786070883274,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231179594993591,0.050000000745058,0.0358061343431472,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231179594993591,0.050000000745058,0.0484786070883274,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231179594993591,0.050000000745058,0.2299616336822509,291.2147216796875,291.1499938964844,285.3500061035156,284.9975280761719,290.6015625,296.7180480957031,291.1793212890625,1.0,0.1603989601135254,1.0,1.0,0.5718739032745361,1.0,-0.4905284643173218,0.2647618353366852,0.2257666140794754,0.1205789968371391,0.0,0.0,0.0,29.587461471557617,25.0,-200.7006225585937,-0.0,31.404022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231179594993591,0.050000000745058,0.0460364557802677,294.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231179594993591,0.050000000745058,0.0484786070883274,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231179594993591,0.050000000745058,0.0358061343431472,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231179594993591,0.050000000745058,0.0484786070883274,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5231179594993591,0.050000000745058,0.2299616336822509,291.2147216796875,291.1499938964844,285.3500061035156,284.9975280761719,290.6015625,296.7180480957031,291.1793212890625,1.0,0.1603989601135254,1.0,1.0,0.5718739032745361,1.0,-0.4905284643173218,0.2647618353366852,0.2257666140794754,0.1205789968371391,0.0,0.0,0.0,29.587461471557617,25.0,-200.7006225585937,-0.0,31.404022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264659523963928,0.050000000745058,0.0460037589073181,294.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264659523963928,0.050000000745058,0.0484441705048084,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264659523963928,0.050000000745058,0.0357807017862796,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264659523963928,0.050000000745058,0.0484441705048084,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264659523963928,0.050000000745058,0.229798287153244,291.0733947753906,291.1499938964844,285.3500061035156,285.001953125,290.4570617675781,296.7132568359375,291.03765869140625,1.0,0.158598855137825,1.0,1.0,0.5577029585838318,1.0,-0.4901799857616424,0.2707633078098297,0.2194166630506515,0.125828206539154,0.0,0.0,0.0,28.7058219909668,25.0,-200.6183013916016,-0.0,30.638153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264659523963928,0.050000000745058,0.0460037589073181,294.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264659523963928,0.050000000745058,0.0484441705048084,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264659523963928,0.050000000745058,0.0357807017862796,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264659523963928,0.050000000745058,0.0484441705048084,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.5264659523963928,0.050000000745058,0.229798287153244,291.0733947753906,291.1499938964844,285.3500061035156,285.001953125,290.4570617675781,296.7132568359375,291.03765869140625,1.0,0.158598855137825,1.0,1.0,0.5577029585838318,1.0,-0.4901799857616424,0.2707633078098297,0.2194166630506515,0.125828206539154,0.0,0.0,0.0,28.7058219909668,25.0,-200.6183013916016,-0.0,30.638153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292618274688721,0.050000000745058,0.0459777079522609,294.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292618274688721,0.050000000745058,0.0484167374670505,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292618274688721,0.050000000745058,0.0357604399323463,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292618274688721,0.050000000745058,0.0484167374670505,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292618274688721,0.050000000745058,0.2296681702136993,290.93560791015625,291.1499938964844,285.3500061035156,285.0062561035156,290.4271545410156,296.70849609375,290.90478515625,1.0,0.1571414172649383,1.0,1.0,0.5574895739555359,1.0,-0.4899023473262787,0.2711173593997955,0.2187850028276443,0.1253987699747085,0.0,0.0,0.0,28.00083541870117,25.0,-177.26705932617188,-0.0,30.0258903503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292618274688721,0.050000000745058,0.0459777079522609,294.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292618274688721,0.050000000745058,0.0484167374670505,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292618274688721,0.050000000745058,0.0357604399323463,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292618274688721,0.050000000745058,0.0484167374670505,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.5292618274688721,0.050000000745058,0.2296681702136993,290.93560791015625,291.1499938964844,285.3500061035156,285.0062561035156,290.4271545410156,296.70849609375,290.90478515625,1.0,0.1571414172649383,1.0,1.0,0.5574895739555359,1.0,-0.4899023473262787,0.2711173593997955,0.2187850028276443,0.1253987699747085,0.0,0.0,0.0,28.00083541870117,25.0,-177.26705932617188,-0.0,30.0258903503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315887928009033,0.050000000745058,0.045956827700138,294.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315887928009033,0.050000000745058,0.0483947545289993,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315887928009033,0.050000000745058,0.0357442013919353,296.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315887928009033,0.050000000745058,0.0483947545289993,296.703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315887928009033,0.050000000745058,0.2295638769865036,290.8249816894531,291.1499938964844,285.3500061035156,285.0103759765625,290.41778564453125,296.703857421875,290.8004150390625,1.0,0.1559589654207229,1.0,1.0,0.5572762489318848,1.0,-0.4896798431873321,0.2713055908679962,0.2183742672204971,0.1247858628630638,0.0,0.0,0.0,27.43412399291992,25.0,-143.13320922851562,-0.0,29.53425407409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315887928009033,0.050000000745058,0.045956827700138,294.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315887928009033,0.050000000745058,0.0483947545289993,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315887928009033,0.050000000745058,0.0357442013919353,296.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315887928009033,0.050000000745058,0.0483947545289993,296.703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.5315887928009033,0.050000000745058,0.2295638769865036,290.8249816894531,291.1499938964844,285.3500061035156,285.0103759765625,290.41778564453125,296.703857421875,290.8004150390625,1.0,0.1559589654207229,1.0,1.0,0.5572762489318848,1.0,-0.4896798431873321,0.2713055908679962,0.2183742672204971,0.1247858628630638,0.0,0.0,0.0,27.43412399291992,25.0,-143.13320922851562,-0.0,29.53425407409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.5325981974601746,0.050000000745058,0.0459479875862598,294.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.5325981974601746,0.050000000745058,0.0483854450285434,296.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.5325981974601746,0.050000000745058,0.0357373245060443,296.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.5325981974601746,0.050000000745058,0.0483854450285434,296.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.5325981974601746,0.050000000745058,0.229519709944725,290.77783203125,291.1499938964844,285.3500061035156,285.0122985839844,290.4132080078125,296.7016296386719,290.7554931640625,1.0,0.155454084277153,1.0,1.0,0.5571695566177368,1.0,-0.4895856082439422,0.2714065611362457,0.2181790620088577,0.1244910880923271,0.0,0.0,0.0,27.193572998046875,25.0,-128.17027282714844,-0.0,29.325721740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393493652344,0.5335136651992798,0.050000000745058,0.0459400787949562,294.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393493652344,0.5335136651992798,0.050000000745058,0.0483771152794361,296.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393493652344,0.5335136651992798,0.050000000745058,0.0357311703264713,296.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393493652344,0.5335136651992798,0.050000000745058,0.0483771152794361,296.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393493652344,0.5335136651992798,0.050000000745058,0.2294801920652389,290.7352600097656,291.1499938964844,285.3500061035156,285.0141296386719,290.4508361816406,296.69952392578125,290.7159423828125,1.0,0.1549985110759735,1.0,1.0,0.5629369020462036,1.0,-0.4895012974739074,0.2691329717636108,0.2203683257102966,0.1218411698937416,0.0,0.0,0.0,26.97770500183105,25.0,-108.32431030273438,-0.0,29.138303756713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.0459266006946563,294.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.0483629219233989,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.0357206910848617,296.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.0483629219233989,296.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.2294128835201263,290.6775207519531,291.1499938964844,285.3500061035156,285.0174255371094,290.5552978515625,296.6956787109375,290.66864013671875,1.0,0.1542170196771621,1.0,1.0,0.5744714736938477,1.0,-0.4893576800823211,0.2644940018653869,0.224863663315773,0.1164904609322547,0.0,0.0,0.0,26.60915184020996,25.0,-56.01552200317383,-0.0,28.81837272644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.0459266006946563,294.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.0483629219233989,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.0357206910848617,296.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.0483629219233989,296.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796569824219,0.5351004600524902,0.050000000745058,0.2294128835201263,290.6775207519531,291.1499938964844,285.3500061035156,285.0174255371094,290.5552978515625,296.6956787109375,290.66864013671875,1.0,0.1542170196771621,1.0,1.0,0.5744714736938477,1.0,-0.4893576800823211,0.2644940018653869,0.224863663315773,0.1164904609322547,0.0,0.0,0.0,26.60915184020996,25.0,-56.01552200317383,-0.0,28.81837272644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.5364083051681519,0.050000000745058,0.0459157116711139,294.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.5364083051681519,0.050000000745058,0.0483514554798603,296.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.5364083051681519,0.050000000745058,0.035712219774723,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.5364083051681519,0.050000000745058,0.0483514554798603,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.5364083051681519,0.050000000745058,0.2293584942817688,290.6549072265625,291.1499938964844,285.3500061035156,285.0201721191406,290.6535949707031,296.6925354003906,290.6529235839844,1.0,0.1535804867744445,1.0,1.0,0.5860061049461365,1.0,-0.4892416000366211,0.2601625323295593,0.2290790826082229,0.1115194708108902,0.0,0.0,0.0,26.31058120727539,25.0,-12.848773956298828,-0.0,28.559267044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.5364083051681519,0.050000000745058,0.0459157116711139,294.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.5364083051681519,0.050000000745058,0.0483514554798603,296.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.5364083051681519,0.050000000745058,0.035712219774723,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.5364083051681519,0.050000000745058,0.0483514554798603,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65557861328125,0.5364083051681519,0.050000000745058,0.2293584942817688,290.6549072265625,291.1499938964844,285.3500061035156,285.0201721191406,290.6535949707031,296.6925354003906,290.6529235839844,1.0,0.1535804867744445,1.0,1.0,0.5860061049461365,1.0,-0.4892416000366211,0.2601625323295593,0.2290790826082229,0.1115194708108902,0.0,0.0,0.0,26.31058120727539,25.0,-12.848773956298828,-0.0,28.559267044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374829769134521,0.050000000745058,0.0459069050848484,294.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374829769134521,0.050000000745058,0.0483421832323074,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374829769134521,0.050000000745058,0.0357053726911544,296.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374829769134521,0.050000000745058,0.0483421832323074,296.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374829769134521,0.050000000745058,0.2293145060539245,290.6582946777344,291.1499938964844,285.3500061035156,285.022216796875,290.77996826171875,296.6901550292969,290.6632080078125,1.0,0.1530613005161285,1.0,1.0,0.6025756001472473,1.0,-0.4891477227210998,0.2544613778591156,0.2346863448619842,0.1052722185850143,0.0,0.0,0.0,26.06846618652344,25.0,27.04834747314453,-0.0,28.34891891479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374829769134521,0.050000000745058,0.0459069050848484,294.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374829769134521,0.050000000745058,0.0483421832323074,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374829769134521,0.050000000745058,0.0357053726911544,296.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374829769134521,0.050000000745058,0.0483421832323074,296.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5374829769134521,0.050000000745058,0.2293145060539245,290.6582946777344,291.1499938964844,285.3500061035156,285.022216796875,290.77996826171875,296.6901550292969,290.6632080078125,1.0,0.1530613005161285,1.0,1.0,0.6025756001472473,1.0,-0.4891477227210998,0.2544613778591156,0.2346863448619842,0.1052722185850143,0.0,0.0,0.0,26.06846618652344,25.0,27.04834747314453,-0.0,28.34891891479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380333065986633,0.050000000745058,0.0459024459123611,294.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380333065986633,0.050000000745058,0.048337485641241,296.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380333065986633,0.050000000745058,0.0357019007205963,296.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380333065986633,0.050000000745058,0.048337485641241,296.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723327636719,0.5380333065986633,0.050000000745058,0.2292922139167785,290.6737670898437,291.1499938964844,285.3500061035156,285.0230712890625,290.8533935546875,296.68914794921875,290.682373046875,1.0,0.1527971625328064,1.0,1.0,0.6125172972679138,1.0,-0.4891001582145691,0.2512874901294708,0.2378126680850982,0.101813867688179,0.0,0.0,0.0,25.9456844329834,25.0,48.021392822265625,-0.0,28.24223899841309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
