time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0458669066429138,295.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791442871094,291.1499938964844,287.3722229003906,286.2159729003906,291.3014221191406,297.2398986816406,291.28057861328125,1.0,0.1507683843374252,1.0,1.0,0.5105263590812683,1.0,-0.488721489906311,0.2944089770317077,0.1943125277757644,0.1445281654596328,0.0,0.0,0.0,24.99817657470703,25.0,8.235991477966309,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,295.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,297.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047436356544495,1.0,-0.4887204766273498,0.2975082695484161,0.1912122219800949,0.1478172689676284,0.0,0.0,0.0,24.998050689697266,25.0,5.145461082458496,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,295.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,297.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047436356544495,1.0,-0.4887204766273498,0.2975082695484161,0.1912122219800949,0.1478172689676284,0.0,0.0,0.0,24.998050689697266,25.0,5.145461082458496,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0458667650818824,295.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2853088378906,291.1499938964844,287.4681091308594,286.293701171875,291.2934265136719,297.3111572265625,291.2859191894531,1.0,0.150769829750061,1.0,1.0,0.50185227394104,1.0,-0.4887199699878692,0.2990827560424804,0.1896372437477111,0.1494865119457245,0.0,0.0,0.0,24.99799346923828,25.0,3.6261003017425537,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0458667166531086,295.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.2291137427091598,291.28631591796875,291.1499938964844,287.4997863769531,286.3194885253906,291.2886657714844,297.3343505859375,291.2866516113281,1.0,0.1507703512907028,1.0,1.0,0.4988078773021698,1.0,-0.4887194633483886,0.3007536828517914,0.1879657804965973,0.1512513756752014,0.0,0.0,0.0,24.997922897338867,25.0,1.9472655057907104,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0458666197955608,295.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,291.2764587402344,297.3798217773437,291.2859191894531,1.0,0.1507714241743087,1.0,1.0,0.4927190542221069,1.0,-0.4887184500694275,0.3041590750217438,0.1845593750476837,0.1548417806625366,0.0,0.0,0.0,24.99779319763184,25.0,-1.9382085800170896,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0458666197955608,295.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,291.2764587402344,297.3798217773437,291.2859191894531,1.0,0.1507714241743087,1.0,1.0,0.4927190542221069,1.0,-0.4887184500694275,0.3041590750217438,0.1845593750476837,0.1548417806625366,0.0,0.0,0.0,24.99779319763184,25.0,-1.9382085800170896,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0458665266633033,295.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621765136719,297.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.486630231142044,1.0,-0.4887174665927887,0.3076317608356476,0.1810856908559799,0.1584937870502472,0.0,0.0,0.0,24.9976749420166,25.0,-5.744511604309082,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0458665266633033,295.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621765136719,297.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.486630231142044,1.0,-0.4887174665927887,0.3076317608356476,0.1810856908559799,0.1584937870502472,0.0,0.0,0.0,24.9976749420166,25.0,-5.744511604309082,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426211953163147,0.050000000745058,0.0458664372563362,295.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.5426211953163147,0.050000000745058,0.2291123569011688,291.27838134765625,291.1499938964844,287.6845703125,286.4705505371094,291.2471618652344,297.4661865234375,291.2767333984375,1.0,0.1507737189531326,1.0,1.0,0.4807567596435547,1.0,-0.4887165129184723,0.3110438287258148,0.1776726990938186,0.1620750874280929,0.0,0.0,0.0,24.997577667236328,25.0,-9.10932445526123,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0458664372563362,295.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782897949219,291.1499938964844,287.6854858398437,286.4713134765625,291.2469177246094,297.4668273925781,291.2766418457031,1.0,0.150773748755455,1.0,1.0,0.4806656539440155,1.0,-0.4887165129184723,0.3110971748828888,0.1776193380355835,0.162130981683731,0.0,0.0,0.0,24.99757575988769,25.0,-9.158085823059082,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,295.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.229736328125,297.5084533691406,291.2685546875,1.0,0.1507749706506729,1.0,1.0,0.4747010767459869,1.0,-0.4887155890464782,0.3146180510520935,0.1740975528955459,0.165813997387886,0.0,0.0,0.0,24.99748420715332,25.0,-12.32244110107422,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,295.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.229736328125,297.5084533691406,291.2685546875,1.0,0.1507749706506729,1.0,1.0,0.4747010767459869,1.0,-0.4887155890464782,0.3146180510520935,0.1740975528955459,0.165813997387886,0.0,0.0,0.0,24.99748420715332,25.0,-12.32244110107422,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0458663068711757,295.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2661437988281,291.1499938964844,287.7742919921875,286.5443420410156,291.2203063964844,297.5288391113281,291.263671875,1.0,0.150775596499443,1.0,1.0,0.4717187881469726,1.0,-0.4887151420116424,0.3163989186286926,0.172316238284111,0.1676718443632125,0.0,0.0,0.0,24.99744033813477,25.0,-13.89198398590088,-0.0,27.43182182312012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.5426432490348816,0.050000000745058,0.0458662658929824,295.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.5426432490348816,0.050000000745058,0.2291115075349807,291.2610168457031,291.1499938964844,287.8031311035156,286.568115234375,291.2127990722656,297.54888916015625,291.2582702636719,1.0,0.1507762223482132,1.0,1.0,0.4690286517143249,1.0,-0.488714724779129,0.3180262446403503,0.1706884801387787,0.1693739593029022,0.0,0.0,0.0,24.997425079345703,25.0,-15.092312812805176,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0458661913871765,295.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499389648437,291.1499938964844,287.8594665527344,286.6146545410156,291.19842529296875,297.5882568359375,291.2470703125,1.0,0.1507775038480758,1.0,1.0,0.4636483192443847,1.0,-0.4887139499187469,0.3212885558605194,0.1674253940582275,0.1727766841650009,0.0,0.0,0.0,24.99739646911621,25.0,-16.36376190185547,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0458661913871765,295.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499389648437,291.1499938964844,287.8594665527344,286.6146545410156,291.19842529296875,297.5882568359375,291.2470703125,1.0,0.1507775038480758,1.0,1.0,0.4636483192443847,1.0,-0.4887139499187469,0.3212885558605194,0.1674253940582275,0.1727766841650009,0.0,0.0,0.0,24.99739646911621,25.0,-16.36376190185547,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0458661541342735,295.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.2291109263896942,291.24371337890625,291.1499938964844,287.88885498046875,286.6389465332031,291.1898498535156,297.6089172363281,291.2406921386719,1.0,0.1507781893014907,1.0,1.0,0.460767924785614,1.0,-0.4887135326862335,0.3230506777763366,0.1656628549098968,0.1746087521314621,0.0,0.0,0.0,24.99737930297852,25.0,-17.073110580444336,-0.0,27.43273162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0458661206066608,295.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0482992343604564,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,291.1819152832031,297.62664794921875,291.2348937988281,1.0,0.1507787853479385,1.0,1.0,0.4582680165767669,1.0,-0.4887132048606872,0.3245883285999298,0.1641248762607574,0.1762040555477142,0.0,0.0,0.0,24.99736213684082,25.0,-17.761032104492188,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.045866061002016,295.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.1430026590824127,0.2291104793548584,291.2255249023437,291.1499938964844,287.96539306640625,286.7023620605469,291.1728515625,297.6636047363281,291.2224426269531,1.0,0.1507800221443176,1.0,1.0,0.4538491070270538,1.0,-0.4887125790119171,0.3273380100727081,0.1613745540380478,0.179068922996521,0.0,0.0,0.0,24.997413635253903,25.0,-17.509702682495117,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5433704257011414,0.050000000745058,0.0458607450127601,295.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5433704257011414,0.050000000745058,0.0482935756444931,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5433704257011414,0.050000000745058,0.0356694683432579,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5433704257011414,0.050000000745058,0.0482935756444931,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5460467338562012,0.1431577950716018,0.2318127155303955,291.225341796875,291.1499938964844,287.9661865234375,286.7030334472656,291.1726379394531,297.6641845703125,291.2221984863281,1.0,0.1508110761642456,1.0,1.0,0.4537805616855621,1.0,-0.4918653964996338,0.3295638859272003,0.1623015105724334,0.1797965168952942,0.0,0.0,0.0,24.87176513671875,43.0,-17.504053115844727,-0.0,27.59537506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.688383162021637,0.050000000745058,0.0452548898756504,295.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.688383162021637,0.050000000745058,0.0476555749773979,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.688383162021637,0.050000000745058,0.0351982451975345,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.688383162021637,0.050000000745058,0.0476555749773979,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.9367759823799132,0.147485077381134,0.5667163729667664,291.2433776855469,291.04998779296875,288.0161437988281,286.7445068359375,291.3199157714844,297.6502380371094,291.25048828125,1.0,0.1681674122810363,1.0,1.0,0.4492930769920349,1.0,-0.8896834850311279,0.5846180319786072,0.305065393447876,0.3553189933300018,0.0,0.0,0.0,12.389801025390623,46.0,39.0981559753418,-0.0,58.88083267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.688383162021637,0.050000000745058,0.0452548898756504,295.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.688383162021637,0.050000000745058,0.0476555749773979,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.688383162021637,0.050000000745058,0.0351982451975345,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.688383162021637,0.050000000745058,0.0476555749773979,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.9367759823799132,0.147485077381134,0.5667163729667664,291.2433776855469,291.04998779296875,288.0161437988281,286.7445068359375,291.3199157714844,297.6502380371094,291.25048828125,1.0,0.1681674122810363,1.0,1.0,0.4492930769920349,1.0,-0.8896834850311279,0.5846180319786072,0.305065393447876,0.3553189933300018,0.0,0.0,0.0,12.389801025390623,46.0,39.0981559753418,-0.0,58.88083267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.6854044198989868,0.050000000745058,0.0452600009739398,295.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.6854044198989868,0.050000000745058,0.0476609617471694,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.6854044198989868,0.050000000745058,0.0352022238075733,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.6854044198989868,0.050000000745058,0.0476609617471694,297.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.9567812085151672,0.149040475487709,0.6071957945823669,291.2618103027344,291.04998779296875,288.0401916503906,286.7644958496094,291.32452392578125,297.6337280273437,291.26568603515625,1.0,0.1759231090545654,1.0,1.0,0.4470493495464325,1.0,-0.9396094083786012,0.6180155873298645,0.3215937912464142,0.3794936537742615,0.0,0.0,0.0,13.094056129455566,46.0,39.10877990722656,-0.0,68.09233093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.6827821731567383,0.050000000745058,0.0452646128833293,295.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.6827821731567383,0.050000000745058,0.0476658158004283,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.6827821731567383,0.050000000745058,0.0352058075368404,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.6827821731567383,0.050000000745058,0.0476658158004283,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27471923828125,0.9745968580245972,0.1505204737186432,0.6485744118690491,291.2747497558594,290.95001220703125,288.0635681152344,286.7839660644531,291.3427429199219,297.6209716796875,291.2786560058594,1.0,0.1838721483945846,1.0,1.0,0.4462061822414398,1.0,-0.9892935156822203,0.6497885584831238,0.339504987001419,0.4019874632358551,0.0,0.0,0.0,13.806468963623049,34.0,40.04152297973633,-0.0,78.2759017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116760253906,0.9689111709594728,0.1433777809143066,0.1296623796224594,295.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.6787351965904236,0.050000000745058,0.0476735979318618,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.6787351965904236,0.050000000745058,0.0352115556597709,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.6787351965904236,0.050000000745058,0.0476735979318618,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115539550781,0.9519008994102478,0.1548770666122436,0.6154976487159729,291.31182861328125,290.45001220703125,288.1082763671875,286.8211669921875,291.3800964355469,297.6264343261719,291.3160095214844,1.0,0.1932366490364074,1.0,1.0,0.4445198476314544,1.0,-1.0509370565414429,0.6897702813148499,0.3611667156219482,0.4306403398513794,0.0,0.0,0.0,14.777807235717772,52.0,47.91249847412109,-0.0,92.39459991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116760253906,0.9689111709594728,0.1433777809143066,0.1296623796224594,295.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.6787351965904236,0.050000000745058,0.0476735979318618,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.6787351965904236,0.050000000745058,0.0352115556597709,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076477050781,0.6787351965904236,0.050000000745058,0.0476735979318618,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115539550781,0.9519008994102478,0.1548770666122436,0.6154976487159729,291.31182861328125,290.45001220703125,288.1082763671875,286.8211669921875,291.3800964355469,297.6264343261719,291.3160095214844,1.0,0.1932366490364074,1.0,1.0,0.4445198476314544,1.0,-1.0509370565414429,0.6897702813148499,0.3611667156219482,0.4306403398513794,0.0,0.0,0.0,14.777807235717772,52.0,47.91249847412109,-0.0,92.39459991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292236328125,0.9609673023223876,0.1418692469596862,0.1283838897943496,295.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.6752994656562805,0.050000000745058,0.0476806052029132,297.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.6752994656562805,0.137830376625061,0.0352167338132858,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.7646458745002747,0.1411612629890442,0.0693191364407539,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292236328125,0.9572320580482484,0.157540738582611,0.6342283487319946,291.3294677734375,290.45001220703125,288.1309814453125,286.8401184082031,291.4055480957031,297.6400146484375,291.3340759277344,1.0,0.2015788406133651,1.0,1.0,0.443617045879364,1.0,-1.0978524684906006,0.7197903990745544,0.3780620992183685,0.4514709413051605,0.0,0.0,0.0,15.562995910644531,52.0,49.882938385009766,-0.0,104.27381896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486328125,0.9563568830490112,0.1414334923028946,0.1276063770055771,295.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440246582031,0.6735098361968994,0.050000000745058,0.0476841703057289,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34814453125,0.9204347729682922,0.1392248123884201,0.0897368937730789,297.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34844970703125,0.9438560605049132,0.1421574503183365,0.1296557188034057,297.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482971191406,0.9141051173210144,0.1606521755456924,0.5660466551780701,291.3490600585937,289.95001220703125,288.1499938964844,286.8559875488281,291.4292907714844,297.6420593261719,291.3544311523437,1.0,0.2106350213289261,1.0,1.0,0.4428335130214691,1.0,-1.15293550491333,0.7545716166496277,0.3983638882637024,0.4756346940994262,0.0,0.0,0.0,16.4041748046875,70.0,55.52822113037109,-0.0,119.27498626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32342529296875,0.9438545107841492,0.1426761597394943,0.1281341910362243,295.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.6642777323722839,0.050000000745058,0.0477046035230159,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3236083984375,0.9337474703788756,0.1381877809762954,0.0969008281826973,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32342529296875,0.9445916414260864,0.1427630186080932,0.1352108716964721,297.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.9628333449363708,0.1667629480361938,0.6762804985046387,291.3217468261719,289.45001220703125,288.1830444335937,286.88311767578125,291.1996459960937,297.6057434082031,291.3112487792969,1.0,0.2354848533868789,1.0,1.0,0.4147332012653351,1.0,-1.3011549711227417,0.8862766623497009,0.4148783087730407,0.5781816840171814,0.0,0.0,0.0,19.134057998657227,73.0,-62.914649963378906,-0.0,167.56932067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32342529296875,0.9438545107841492,0.1426761597394943,0.1281341910362243,295.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.6642777323722839,0.050000000745058,0.0477046035230159,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3236083984375,0.9337474703788756,0.1381877809762954,0.0969008281826973,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32342529296875,0.9445916414260864,0.1427630186080932,0.1352108716964721,297.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.9628333449363708,0.1667629480361938,0.6762804985046387,291.3217468261719,289.45001220703125,288.1830444335937,286.88311767578125,291.1996459960937,297.6057434082031,291.3112487792969,1.0,0.2354848533868789,1.0,1.0,0.4147332012653351,1.0,-1.3011549711227417,0.8862766623497009,0.4148783087730407,0.5781816840171814,0.0,0.0,0.0,19.134057998657227,73.0,-62.914649963378906,-0.0,167.56932067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.8606647253036499,0.14445661008358,0.1299688518047332,295.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.6084058284759521,0.050000000745058,0.0479054972529411,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.8502499461174011,0.139006108045578,0.0973828881978988,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.8604492545127869,0.1443652957677841,0.1367595940828323,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.9088772535324096,0.169694036245346,0.7616366744041443,291.173583984375,288.95001220703125,288.20245361328125,286.89794921875,290.93487548828125,297.5784912109375,291.15771484375,1.0,0.2590477168560028,1.0,1.0,0.3866329193115234,1.0,-1.408565878868103,1.0001132488250732,0.4084526896476745,0.6713598370552063,0.0,0.0,0.0,26.032155990600582,76.0,-185.48228454589844,-0.0,221.2667999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.8606647253036499,0.14445661008358,0.1299688518047332,295.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.6084058284759521,0.050000000745058,0.0479054972529411,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.8502499461174011,0.139006108045578,0.0973828881978988,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.8604492545127869,0.1443652957677841,0.1367595940828323,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.9088772535324096,0.169694036245346,0.7616366744041443,291.173583984375,288.95001220703125,288.20245361328125,286.89794921875,290.93487548828125,297.5784912109375,291.15771484375,1.0,0.2590477168560028,1.0,1.0,0.3866329193115234,1.0,-1.408565878868103,1.0001132488250732,0.4084526896476745,0.6713598370552063,0.0,0.0,0.0,26.032155990600582,76.0,-185.48228454589844,-0.0,221.2667999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.075439453125,0.8074854016304016,0.1451919823884964,0.1309035271406173,295.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.5623094439506531,0.050000000745058,0.04815274477005,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.075927734375,0.7969335913658142,0.1396514028310775,0.0979711562395095,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.075439453125,0.8074515461921692,0.1452643126249313,0.1378304958343505,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735778808594,0.8495575785636902,0.1707605719566345,0.7677379250526428,291.071533203125,288.95001220703125,288.20733642578125,286.9010314941406,290.7813415527344,297.5617370605469,291.0522766113281,1.0,0.2686773836612701,1.0,1.0,0.3725827634334564,1.0,-1.4193012714385986,1.030819296836853,0.3884819149971008,0.6998369693756104,0.0,0.0,0.0,32.48501968383789,76.0,-241.5474395751953,-0.0,241.01242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9441223144531,0.7727905511856079,0.1458161473274231,0.1317348331212997,295.7511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.974853515625,0.5328195691108704,0.050000000745058,0.0483780838549137,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.94482421875,0.7629407644271851,0.1403348445892334,0.0986068397760391,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.944091796875,0.7731425762176514,0.1461626887321472,0.1389103233814239,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9413757324219,0.8162195086479187,0.1717517375946045,0.7734403014183044,290.9383239746094,288.8500061035156,288.2091369628906,286.9013671875,290.4916381835937,297.5499267578125,290.90789794921875,1.0,0.2773046195507049,1.0,1.0,0.3441056609153747,1.0,-1.4294753074645996,1.0841193199157717,0.3453559577465057,0.7509489059448242,0.0,0.0,0.0,38.3803596496582,64.0,-342.2227783203125,-0.0,259.4867553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5202941894531,0.7461385130882263,0.1462950557470321,0.1326424479484558,295.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5685119628906,0.5104719996452332,0.050000000745058,0.0486218966543674,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.521240234375,0.7378664612770081,0.1412808150053024,0.0995625108480453,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5201110839844,0.7477331757545471,0.1475602239370346,0.1406210958957672,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51629638671875,0.7883508801460266,0.1731579899787902,0.7818592190742493,290.51202392578125,288.75,288.2040710449219,286.8941955566406,289.8934020996094,297.53436279296875,290.4722900390625,1.0,0.2864088416099548,1.0,1.0,0.2871514558792114,1.0,-1.4441701173782349,1.186306118965149,0.2578639984130859,0.8499125242233276,0.0,0.0,0.0,44.83954620361328,52.0,-547.6597290039062,-0.0,281.6042785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
