time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5202941894531,0.7461385130882263,0.1462950557470321,0.1326424479484558,295.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5685119628906,0.5104719996452332,0.050000000745058,0.0486218966543674,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.521240234375,0.7378664612770081,0.1412808150053024,0.0995625108480453,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5201110839844,0.7477331757545471,0.1475602239370346,0.1406210958957672,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51629638671875,0.7883508801460266,0.1731579899787902,0.7818592190742493,290.51202392578125,288.75,288.2040710449219,286.8941955566406,289.8934020996094,297.53436279296875,290.4722900390625,1.0,0.2864088416099548,1.0,1.0,0.2871514558792114,1.0,-1.4441701173782349,1.186306118965149,0.2578639984130859,0.8499125242233276,0.0,0.0,0.0,44.83954620361328,52.0,-547.6597290039062,-0.0,281.6042785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0445556640625,0.7395466566085815,0.1457480937242508,0.1324329376220703,295.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0950012207031,0.5056889057159424,0.050000000745058,0.0486874319612979,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0454406738281,0.7324655652046204,0.1414147615432739,0.0998528152704238,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.044189453125,0.7428945899009705,0.148210123181343,0.1414860934019088,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0403137207031,0.7823631763458252,0.1736133694648742,0.7853013277053833,290.0359802246094,288.6499938964844,288.18817138671875,286.8773498535156,289.36669921875,297.5179748535156,289.99566650390625,1.0,0.2888736128807068,1.0,1.0,0.2301972806453704,1.0,-1.4495214223861694,1.2694497108459473,0.1800716668367386,0.931717813014984,0.0,0.0,0.0,46.6182746887207,40.0,-633.8278198242188,-0.0,288.4132995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0445556640625,0.7395466566085815,0.1457480937242508,0.1324329376220703,295.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0950012207031,0.5056889057159424,0.050000000745058,0.0486874319612979,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0454406738281,0.7324655652046204,0.1414147615432739,0.0998528152704238,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.044189453125,0.7428945899009705,0.148210123181343,0.1414860934019088,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0403137207031,0.7823631763458252,0.1736133694648742,0.7853013277053833,290.0359802246094,288.6499938964844,288.18817138671875,286.8773498535156,289.36669921875,297.5179748535156,289.99566650390625,1.0,0.2888736128807068,1.0,1.0,0.2301972806453704,1.0,-1.4495214223861694,1.2694497108459473,0.1800716668367386,0.931717813014984,0.0,0.0,0.0,46.6182746887207,40.0,-633.8278198242188,-0.0,288.4132995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6127319335937,0.7435703277587891,0.1445009559392929,0.1313837319612503,295.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6547546386719,0.5102194547653198,0.050000000745058,0.0486251562833786,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.61334228515625,0.7373642325401306,0.1407482922077179,0.0994819700717926,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6122436523437,0.748975396156311,0.1481998115777969,0.1415508836507797,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6091003417969,0.7887821197509766,0.1732420921325683,0.7841917276382446,289.6055603027344,288.75,288.1624450683594,286.8516540527344,289.01922607421875,297.5028991699219,289.5727844238281,1.0,0.2863131165504455,1.0,1.0,0.1867534071207046,1.0,-1.4464915990829468,1.315791368484497,0.1307002156972885,0.9784823656082152,0.0,0.0,0.0,45.00233840942383,28.0,-587.7916870117188,-0.0,283.1748352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6127319335937,0.7435703277587891,0.1445009559392929,0.1313837319612503,295.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6547546386719,0.5102194547653198,0.050000000745058,0.0486251562833786,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.61334228515625,0.7373642325401306,0.1407482922077179,0.0994819700717926,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6122436523437,0.748975396156311,0.1481998115777969,0.1415508836507797,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6091003417969,0.7887821197509766,0.1732420921325683,0.7841917276382446,289.6055603027344,288.75,288.1624450683594,286.8516540527344,289.01922607421875,297.5028991699219,289.5727844238281,1.0,0.2863131165504455,1.0,1.0,0.1867534071207046,1.0,-1.4464915990829468,1.315791368484497,0.1307002156972885,0.9784823656082152,0.0,0.0,0.0,45.00233840942383,28.0,-587.7916870117188,-0.0,283.1748352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2476806640625,0.7580227255821228,0.1429582834243774,0.1298989802598953,295.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2855834960937,0.5238416790962219,0.050000000745058,0.0484655313193798,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2481994628906,0.7518777251243591,0.1393883377313614,0.098531037569046,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2470397949219,0.765853762626648,0.1478181332349777,0.1411115974187851,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.244140625,0.8068053722381592,0.1723498404026031,0.7799556255340576,289.24078369140625,288.8500061035156,288.1277770996094,286.81793212890625,288.66705322265625,297.4904479980469,289.2083740234375,1.0,0.2799699306488037,1.0,1.0,0.1433095335960388,1.0,-1.4377655982971191,1.3581421375274658,0.0796234533190727,1.0223618745803833,0.0,0.0,0.0,40.8198356628418,25.0,-536.706298828125,-0.0,269.24005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2476806640625,0.7580227255821228,0.1429582834243774,0.1298989802598953,295.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2855834960937,0.5238416790962219,0.050000000745058,0.0484655313193798,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2481994628906,0.7518777251243591,0.1393883377313614,0.098531037569046,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2470397949219,0.765853762626648,0.1478181332349777,0.1411115974187851,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.244140625,0.8068053722381592,0.1723498404026031,0.7799556255340576,289.24078369140625,288.8500061035156,288.1277770996094,286.81793212890625,288.66705322265625,297.4904479980469,289.2083740234375,1.0,0.2799699306488037,1.0,1.0,0.1433095335960388,1.0,-1.4377655982971191,1.3581421375274658,0.0796234533190727,1.0223618745803833,0.0,0.0,0.0,40.8198356628418,25.0,-536.706298828125,-0.0,269.24005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0402526855469,0.7656189203262329,0.1420818716287613,0.1290851980447769,295.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0853576660156,0.5312644243240356,0.050000000745058,0.0483923330903053,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0409240722656,0.7592582702636719,0.1384886056184768,0.0978994816541671,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0393981933594,0.7746724486351013,0.1474720537662506,0.1407723277807235,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0358581542969,0.815513551235199,0.1717261970043182,0.7771230340003967,289.03179931640625,288.8500061035156,288.1073913574219,286.79833984375,288.4010925292969,297.4850769042969,288.99285888671875,1.0,0.2770157754421234,1.0,1.0,0.1215875968337059,1.0,-1.432135820388794,1.3903000354766846,0.0418357737362384,1.055481195449829,0.0,0.0,0.0,38.87827682495117,25.0,-575.2105102539062,-0.0,262.18817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8302917480469,0.7723502516746521,0.1410764306783676,0.1281804889440536,295.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8714904785156,0.5382406115531921,0.050000000745058,0.0483303219079971,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8308410644531,0.7657467126846313,0.1374504417181015,0.097176156938076,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8294982910156,0.7825676202774048,0.1469611227512359,0.1403040885925293,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82666015625,0.8229005932807922,0.1709362566471099,0.7736624479293823,288.82342529296875,288.95001220703125,288.08514404296875,286.7770690917969,288.3104858398437,297.4803466796875,288.7951354980469,1.0,0.2740685641765594,1.0,1.0,0.1171746626496315,1.0,-1.4253919124603271,1.3920044898986816,0.033387403935194,1.058495283126831,0.0,0.0,0.0,37.19085311889648,25.0,-538.30859375,-0.0,255.3053436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5675354003906,0.7807486653327942,0.1390481889247894,0.1262714862823486,295.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5919189453125,0.5484139323234558,0.050000000745058,0.0482493825256824,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679016113281,0.7736934423446655,0.1353009492158889,0.0956214368343353,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.56695556640625,0.7930420637130737,0.1458408385515213,0.139175996184349,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.565185546875,0.832247793674469,0.1691624075174331,0.7655519843101501,288.5631103515625,289.04998779296875,288.0354919433594,286.7299194335937,288.18798828125,297.4762878417969,288.5438232421875,1.0,0.2692932188510895,1.0,1.0,0.1083487793803215,1.0,-1.4100465774536133,1.387985110282898,0.0220614690333604,1.0574421882629397,0.0,0.0,0.0,34.87324142456055,25.0,-390.4832458496094,-0.0,243.51174926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5675354003906,0.7807486653327942,0.1390481889247894,0.1262714862823486,295.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5919189453125,0.5484139323234558,0.050000000745058,0.0482493825256824,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679016113281,0.7736934423446655,0.1353009492158889,0.0956214368343353,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.56695556640625,0.7930420637130737,0.1458408385515213,0.139175996184349,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.565185546875,0.832247793674469,0.1691624075174331,0.7655519843101501,288.5631103515625,289.04998779296875,288.0354919433594,286.7299194335937,288.18798828125,297.4762878417969,288.5438232421875,1.0,0.2692932188510895,1.0,1.0,0.1083487793803215,1.0,-1.4100465774536133,1.387985110282898,0.0220614690333604,1.0574421882629397,0.0,0.0,0.0,34.87324142456055,25.0,-390.4832458496094,-0.0,243.51174926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3703308105469,0.7858043313026428,0.1370192468166351,0.1244252398610115,295.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38916015625,0.5558713674545288,0.050000000745058,0.0481958799064159,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.37060546875,0.7785621881484985,0.1333950757980346,0.0941864252090454,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697814941406,0.8002211451530457,0.144864797592163,0.1381567567586898,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.368408203125,0.8381162285804749,0.1673095971345901,0.7570834755897522,288.36676025390625,289.1499938964844,287.9797668457031,286.6773376464844,288.07763671875,297.4818725585937,288.3514404296875,1.0,0.265289157629013,1.0,1.0,0.0995228961110115,1.0,-1.3946536779403689,1.3809183835983276,0.0137353148311376,1.053341031074524,0.0,0.0,0.0,33.25140380859375,25.0,-293.2708740234375,-0.0,233.5812530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3703308105469,0.7858043313026428,0.1370192468166351,0.1244252398610115,295.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38916015625,0.5558713674545288,0.050000000745058,0.0481958799064159,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.37060546875,0.7785621881484985,0.1333950757980346,0.0941864252090454,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3697814941406,0.8002211451530457,0.144864797592163,0.1381567567586898,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.368408203125,0.8381162285804749,0.1673095971345901,0.7570834755897522,288.36676025390625,289.1499938964844,287.9797668457031,286.6773376464844,288.07763671875,297.4818725585937,288.3514404296875,1.0,0.265289157629013,1.0,1.0,0.0995228961110115,1.0,-1.3946536779403689,1.3809183835983276,0.0137353148311376,1.053341031074524,0.0,0.0,0.0,33.25140380859375,25.0,-293.2708740234375,-0.0,233.5812530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2642517089844,0.7879314422607422,0.1348616927862167,0.1224619895219802,295.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2693176269531,0.5612046122550964,0.050000000745058,0.0481601655483245,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2642822265625,0.7816892862319946,0.1319430917501449,0.0930597707629203,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2641296386719,0.8051655292510986,0.1441338807344436,0.1373573243618011,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2638854980469,0.8413983583450317,0.1654668152332306,0.7485156655311584,288.2635803222656,289.25,287.9189147949219,286.62017822265625,288.17242431640625,297.4964904785156,288.2615966796875,1.0,0.2618482112884521,1.0,1.0,0.1224939450621604,1.0,-1.3796560764312744,1.3422436714172363,0.0374123267829418,1.017663598060608,0.0,0.0,0.0,32.078739166259766,25.0,-139.7813720703125,-0.0,225.00942993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2642517089844,0.7879314422607422,0.1348616927862167,0.1224619895219802,295.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2693176269531,0.5612046122550964,0.050000000745058,0.0481601655483245,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2642822265625,0.7816892862319946,0.1319430917501449,0.0930597707629203,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2641296386719,0.8051655292510986,0.1441338807344436,0.1373573243618011,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2638854980469,0.8413983583450317,0.1654668152332306,0.7485156655311584,288.2635803222656,289.25,287.9189147949219,286.62017822265625,288.17242431640625,297.4964904785156,288.2615966796875,1.0,0.2618482112884521,1.0,1.0,0.1224939450621604,1.0,-1.3796560764312744,1.3422436714172363,0.0374123267829418,1.017663598060608,0.0,0.0,0.0,32.078739166259766,25.0,-139.7813720703125,-0.0,225.00942993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2924499511719,0.7902769446372986,0.133072942495346,0.1206893101334571,295.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862243652344,0.5664417147636414,0.050000000745058,0.0481268614530563,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2923889160156,0.7858083248138428,0.1310972571372985,0.0923295244574546,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29278564453125,0.8106449246406555,0.1438673734664917,0.1369474828243255,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.29327392578125,0.8450905680656433,0.1640737205743789,0.7414809465408325,288.2939758300781,289.3500061035156,287.8538818359375,286.5592346191406,288.3630676269531,297.50341796875,288.3009033203125,1.0,0.2589127123355865,1.0,1.0,0.1454649865627288,1.0,-1.367672324180603,1.294463038444519,0.0732093080878257,0.9722841382026672,0.0,0.0,0.0,31.016984939575195,25.0,19.47955894470215,-0.0,217.96954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2924499511719,0.7902769446372986,0.133072942495346,0.1206893101334571,295.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862243652344,0.5664417147636414,0.050000000745058,0.0481268614530563,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2923889160156,0.7858083248138428,0.1310972571372985,0.0923295244574546,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29278564453125,0.8106449246406555,0.1438673734664917,0.1369474828243255,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.29327392578125,0.8450905680656433,0.1640737205743789,0.7414809465408325,288.2939758300781,289.3500061035156,287.8538818359375,286.5592346191406,288.3630676269531,297.50341796875,288.3009033203125,1.0,0.2589127123355865,1.0,1.0,0.1454649865627288,1.0,-1.367672324180603,1.294463038444519,0.0732093080878257,0.9722841382026672,0.0,0.0,0.0,31.016984939575195,25.0,19.47955894470215,-0.0,217.96954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.7926678657531738,0.1325411945581436,0.1200717464089393,295.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32696533203125,0.5695867538452148,0.050000000745058,0.0481076128780841,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.7889928221702576,0.1309185624122619,0.0921328887343406,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3366394042969,0.8142762780189514,0.1439386308193206,0.1369293481111526,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373107910156,0.8479386568069458,0.1636165082454681,0.7389623522758484,288.3382263183594,289.3500061035156,287.8200988769531,286.52764892578125,288.4506530761719,297.500244140625,288.3469543457031,1.0,0.2576511800289154,1.0,1.0,0.1569505184888839,1.0,-1.363625168800354,1.2740540504455566,0.0895711556077003,0.9526711106300354,0.0,0.0,0.0,30.45434188842773,25.0,74.25005340576172,-0.0,215.1389923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38690185546875,0.7960707545280457,0.1322344541549682,0.119674801826477,295.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3763427734375,0.5731526017189026,0.050000000745058,0.0480864197015762,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3868408203125,0.7930145859718323,0.1308891624212265,0.0920432209968566,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.387451171875,0.8185670375823975,0.1441363543272018,0.1370341628789901,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.38818359375,0.8515901565551758,0.1633177548646927,0.7371594309806824,288.3892517089844,289.45001220703125,287.78564453125,286.4954528808594,288.5290222167969,297.4977722167969,288.3990173339844,1.0,0.2565354108810425,1.0,1.0,0.1733175814151764,1.0,-1.360975742340088,1.256213665008545,0.1047620922327041,0.9353421330451964,0.0,0.0,0.0,29.86669921875,25.0,110.56656646728516,-0.0,212.78128051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4948425292969,0.8052391409873962,0.1321202218532562,0.1193843185901641,295.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4832458496094,0.5812317728996277,0.050000000745058,0.048040684312582,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4947814941406,0.8031419515609741,0.1312144547700882,0.0921492800116539,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4954528808594,0.8287655115127563,0.1448509246110916,0.137564942240715,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4962158203125,0.8609968423843384,0.1631387770175933,0.7355201840400696,288.49737548828125,289.54998779296875,287.715087890625,286.4296264648437,288.6752319335937,297.4949035644531,288.5083312988281,1.0,0.2547469735145569,1.0,1.0,0.2060517072677612,1.0,-1.359366536140442,1.2251217365264893,0.1342448890209198,0.9045330882072448,0.0,0.0,0.0,28.669511795043945,25.0,147.94830322265625,-0.0,209.38571166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4948425292969,0.8052391409873962,0.1321202218532562,0.1193843185901641,295.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4832458496094,0.5812317728996277,0.050000000745058,0.048040684312582,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4947814941406,0.8031419515609741,0.1312144547700882,0.0921492800116539,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4954528808594,0.8287655115127563,0.1448509246110916,0.137564942240715,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4962158203125,0.8609968423843384,0.1631387770175933,0.7355201840400696,288.49737548828125,289.54998779296875,287.715087890625,286.4296264648437,288.6752319335937,297.4949035644531,288.5083312988281,1.0,0.2547469735145569,1.0,1.0,0.2060517072677612,1.0,-1.359366536140442,1.2251217365264893,0.1342448890209198,0.9045330882072448,0.0,0.0,0.0,28.669511795043945,25.0,147.94830322265625,-0.0,209.38571166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6327819824219,0.816286027431488,0.132521703839302,0.1195870339870452,295.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.617431640625,0.5901374816894531,0.050000000745058,0.0479935444891452,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6327209472656,0.8150272965431213,0.1319600045680999,0.0925624072551727,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6336669921875,0.8408322334289551,0.1459333002567291,0.1384529173374176,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346130371094,0.8727679252624512,0.163454383611679,0.7361499667167664,288.6361389160156,289.6499938964844,287.64324951171875,286.36260986328125,288.8672790527344,297.49462890625,288.6505432128906,1.0,0.253528892993927,1.0,1.0,0.238785833120346,1.0,-1.361869215965271,1.191650629043579,0.1702186167240142,0.8705426454544067,0.0,0.0,0.0,27.50417709350586,25.0,193.20057678222656,-0.0,207.5571136474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6327819824219,0.816286027431488,0.132521703839302,0.1195870339870452,295.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.617431640625,0.5901374816894531,0.050000000745058,0.0479935444891452,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6327209472656,0.8150272965431213,0.1319600045680999,0.0925624072551727,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6336669921875,0.8408322334289551,0.1459333002567291,0.1384529173374176,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346130371094,0.8727679252624512,0.163454383611679,0.7361499667167664,288.6361389160156,289.6499938964844,287.64324951171875,286.36260986328125,288.8672790527344,297.49462890625,288.6505432128906,1.0,0.253528892993927,1.0,1.0,0.238785833120346,1.0,-1.361869215965271,1.191650629043579,0.1702186167240142,0.8705426454544067,0.0,0.0,0.0,27.50417709350586,25.0,193.20057678222656,-0.0,207.5571136474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085327148437,0.8290523886680603,0.1333862692117691,0.1202118396759033,295.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7893371582031,0.5999236702919006,0.050000000745058,0.0479451566934585,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085021972656,0.8283705711364746,0.1330965161323547,0.0932507440447807,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8096618652344,0.8553234338760376,0.147380381822586,0.1396828144788742,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.810791015625,0.8872033357620239,0.1642554998397827,0.7389487028121948,288.81268310546875,289.75,287.57098388671875,286.2952880859375,289.0977478027344,297.4965515136719,288.8303527832031,1.0,0.2528612613677978,1.0,1.0,0.2704983651638031,1.0,-1.3682215213775637,1.1566144227981567,0.2116071581840515,0.8342282176017761,0.0,0.0,0.0,26.370988845825195,25.0,242.66514587402344,-0.0,207.19186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085327148437,0.8290523886680603,0.1333862692117691,0.1202118396759033,295.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7893371582031,0.5999236702919006,0.050000000745058,0.0479451566934585,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085021972656,0.8283705711364746,0.1330965161323547,0.0932507440447807,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8096618652344,0.8553234338760376,0.147380381822586,0.1396828144788742,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.810791015625,0.8872033357620239,0.1642554998397827,0.7389487028121948,288.81268310546875,289.75,287.57098388671875,286.2952880859375,289.0977478027344,297.4965515136719,288.8303527832031,1.0,0.2528612613677978,1.0,1.0,0.2704983651638031,1.0,-1.3682215213775637,1.1566144227981567,0.2116071581840515,0.8342282176017761,0.0,0.0,0.0,26.370988845825195,25.0,242.66514587402344,-0.0,207.19186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.02313232421875,0.8446216583251953,0.1347036808729171,0.1212418973445892,295.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9996643066406,0.6108322143554688,0.050000000745058,0.0478948317468166,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.02313232421875,0.8443567156791687,0.1346173882484436,0.0942062735557556,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0245056152344,0.8731331825256348,0.1492068320512771,0.1412650495767593,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0258178710937,0.9049376249313354,0.1655529290437698,0.7439467906951904,289.0281066894531,289.8500061035156,287.4992980957031,286.2284851074219,289.3705444335937,297.5003662109375,289.0492553710937,1.0,0.2527383267879486,1.0,1.0,0.3022108674049377,1.0,-1.3784416913986206,1.119227170944214,0.2592145204544067,0.7947995662689209,0.0,0.0,0.0,25.25370216369629,25.0,296.06591796875,-0.0,208.27052307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.02313232421875,0.8446216583251953,0.1347036808729171,0.1212418973445892,295.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9996643066406,0.6108322143554688,0.050000000745058,0.0478948317468166,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.02313232421875,0.8443567156791687,0.1346173882484436,0.0942062735557556,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0245056152344,0.8731331825256348,0.1492068320512771,0.1412650495767593,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0258178710937,0.9049376249313354,0.1655529290437698,0.7439467906951904,289.0281066894531,289.8500061035156,287.4992980957031,286.2284851074219,289.3705444335937,297.5003662109375,289.0492553710937,1.0,0.2527383267879486,1.0,1.0,0.3022108674049377,1.0,-1.3784416913986206,1.119227170944214,0.2592145204544067,0.7947995662689209,0.0,0.0,0.0,25.25370216369629,25.0,296.06591796875,-0.0,208.27052307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1456298828125,0.8539538383483887,0.1355368196964264,0.1219107434153556,295.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1199645996094,0.616706371307373,0.050000000745058,0.0478686019778251,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1455993652344,0.853854775428772,0.1355263143777847,0.0947856307029724,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471252441406,0.883640468120575,0.1502705216407776,0.1421946287155151,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.14849853515625,0.9160979986190796,0.1663953363895416,0.7472966909408569,289.1509704589844,289.8500061035156,287.4639587402344,286.195556640625,289.52130126953125,297.5029602050781,289.1737976074219,1.0,0.2528818249702453,1.0,1.0,0.3180671334266662,1.0,-1.3850446939468384,1.0998395681381226,0.285205215215683,0.7740941643714905,0.0,0.0,0.0,24.69356918334961,25.0,323.3157653808594,-0.0,209.35948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2734680175781,0.864693820476532,0.1364872306585312,0.1226842701435089,295.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.247314453125,0.622908353805542,0.050000000745058,0.0478413105010986,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27349853515625,0.8647337555885315,0.1365355849266052,0.0954343453049659,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.27496337890625,0.8954883217811584,0.1514371335506439,0.1432200521230697,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2762756347656,0.9293038249015808,0.1673690676689148,0.7512293457984924,289.2786560058594,289.95001220703125,287.4291381835937,286.1630554199219,289.63702392578125,297.5059814453125,289.3000183105469,1.0,0.2531640529632568,1.0,1.0,0.3295711576938629,1.0,-1.3926700353622437,1.086688995361328,0.3059809803962707,0.7594010829925537,0.0,0.0,0.0,24.126110076904297,25.0,332.790283203125,-0.0,210.8251342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5094299316406,0.8904805779457092,0.1386549472808838,0.1244991645216941,295.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.48468017578125,0.6369280219078064,0.050000000745058,0.0477852784097194,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5094299316406,0.8907327055931091,0.1387884318828582,0.0969126299023628,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5108337402344,0.9247864484786988,0.1540175080299377,0.1455261260271072,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.51202392578125,0.9592157006263732,0.1696400046348571,0.7606639266014099,289.5143127441406,290.04998779296875,287.3614196777344,286.09991455078125,289.8670959472656,297.5131225585937,289.5350646972656,1.0,0.2541403472423553,1.0,1.0,0.3525792360305786,1.0,-1.4106481075286863,1.061599850654602,0.3490483462810516,0.7306818962097168,0.0,0.0,0.0,23.00434112548828,25.0,330.0400085449219,-0.0,214.8567810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5094299316406,0.8904805779457092,0.1386549472808838,0.1244991645216941,295.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.48468017578125,0.6369280219078064,0.050000000745058,0.0477852784097194,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5094299316406,0.8907327055931091,0.1387884318828582,0.0969126299023628,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5108337402344,0.9247864484786988,0.1540175080299377,0.1455261260271072,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.51202392578125,0.9592157006263732,0.1696400046348571,0.7606639266014099,289.5143127441406,290.04998779296875,287.3614196777344,286.09991455078125,289.8670959472656,297.5131225585937,289.5350646972656,1.0,0.2541403472423553,1.0,1.0,0.3525792360305786,1.0,-1.4106481075286863,1.061599850654602,0.3490483462810516,0.7306818962097168,0.0,0.0,0.0,23.00434112548828,25.0,330.0400085449219,-0.0,214.8567810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75006103515625,0.9230223298072816,0.1411304473876953,0.1265984326601028,295.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7242736816406,0.6541078090667725,0.050000000745058,0.047730129212141,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7500915527344,0.9234544634819032,0.141308382153511,0.0985840484499931,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75152587890625,0.9603230357170104,0.1568836420774459,0.1481110751628875,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.752685546875,0.9887650609016418,0.1722876578569412,0.7718387246131897,289.7550048828125,290.1499938964844,287.2970886230469,286.0398254394531,290.1100769042969,297.5216064453125,289.7760925292969,1.0,0.2556304037570953,1.0,1.0,0.3755872845649719,1.0,-1.4313684701919556,1.0367133617401123,0.3946551382541656,0.7016201019287109,0.0,0.0,0.0,21.95761489868164,28.0,335.2455139160156,-0.0,220.25387573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75006103515625,0.9230223298072816,0.1411304473876953,0.1265984326601028,295.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7242736816406,0.6541078090667725,0.050000000745058,0.047730129212141,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7500915527344,0.9234544634819032,0.141308382153511,0.0985840484499931,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75152587890625,0.9603230357170104,0.1568836420774459,0.1481110751628875,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.752685546875,0.9887650609016418,0.1722876578569412,0.7718387246131897,289.7550048828125,290.1499938964844,287.2970886230469,286.0398254394531,290.1100769042969,297.5216064453125,289.7760925292969,1.0,0.2556304037570953,1.0,1.0,0.3755872845649719,1.0,-1.4313684701919556,1.0367133617401123,0.3946551382541656,0.7016201019287109,0.0,0.0,0.0,21.95761489868164,28.0,335.2455139160156,-0.0,220.25387573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95880126953125,0.927696704864502,0.1438392102718353,0.1289921104907989,295.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93902587890625,0.6528598666191101,0.050000000745058,0.0477335453033447,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9588317871094,0.9281733632087708,0.1440325379371643,0.100459523499012,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9598693847656,0.964795172214508,0.1599824279546737,0.1509962230920791,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.9891545176506042,0.175424724817276,0.7774304747581482,289.9622802734375,290.25,287.2371520996094,285.9837341308594,290.23712158203125,297.5322570800781,289.9772644042969,1.0,0.258315771818161,1.0,1.0,0.387947529554367,1.0,-1.446818470954895,1.0250895023345947,0.4217289090156555,0.6868365406990051,0.0,0.0,0.0,22.31020164489746,31.0,282.67681884765625,-0.0,227.11163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95880126953125,0.927696704864502,0.1438392102718353,0.1289921104907989,295.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93902587890625,0.6528598666191101,0.050000000745058,0.0477335453033447,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9588317871094,0.9281733632087708,0.1440325379371643,0.100459523499012,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9598693847656,0.964795172214508,0.1599824279546737,0.1509962230920791,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.9891545176506042,0.175424724817276,0.7774304747581482,289.9622802734375,290.25,287.2371520996094,285.9837341308594,290.23712158203125,297.5322570800781,289.9772644042969,1.0,0.258315771818161,1.0,1.0,0.387947529554367,1.0,-1.446818470954895,1.0250895023345947,0.4217289090156555,0.6868365406990051,0.0,0.0,0.0,22.31020164489746,31.0,282.67681884765625,-0.0,227.11163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12408447265625,0.928968906402588,0.1466064751148224,0.1314781904220581,295.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1068420410156,0.6495261192321777,0.050000000745058,0.0477431528270244,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12408447265625,0.9294852018356324,0.1468220800161361,0.1024067476391792,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.125,0.9661455154418944,0.163174033164978,0.1540048420429229,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1255798339844,0.9887185096740724,0.1787697523832321,0.7883442044258118,290.1270751953125,290.3500061035156,287.1824951171875,285.9324645996094,290.3619689941406,297.542724609375,290.1402893066406,1.0,0.2622531950473785,1.0,1.0,0.4003077447414398,1.0,-1.4689751863479614,1.0180264711380005,0.4509487152099609,0.6752105951309204,0.0,0.0,0.0,22.94294548034668,34.0,239.1551208496093,-0.0,237.5259704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
