time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12408447265625,0.928968906402588,0.1466064751148224,0.1314781904220581,295.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1068420410156,0.6495261192321777,0.050000000745058,0.0477431528270244,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12408447265625,0.9294852018356324,0.1468220800161361,0.1024067476391792,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.125,0.9661455154418944,0.163174033164978,0.1540048420429229,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1255798339844,0.9887185096740724,0.1787697523832321,0.7883442044258118,290.1270751953125,290.3500061035156,287.1824951171875,285.9324645996094,290.3619689941406,297.542724609375,290.1402893066406,1.0,0.2622531950473785,1.0,1.0,0.4003077447414398,1.0,-1.4689751863479614,1.0180264711380005,0.4509487152099609,0.6752105951309204,0.0,0.0,0.0,22.94294548034668,34.0,239.1551208496093,-0.0,237.5259704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.201416015625,0.9294034838676452,0.1480005979537964,0.1327309012413025,295.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1846923828125,0.6477764248847961,0.050000000745058,0.0477483756840229,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2014465332031,0.9299483299255372,0.1482309401035308,0.1033905893564224,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.9666568636894226,0.1647917181253433,0.1555316746234893,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.202880859375,0.9890408515930176,0.1804808229207992,0.7958601713180542,290.20428466796875,290.3500061035156,287.157470703125,285.90887451171875,290.4267578125,297.5477600097656,290.2170104980469,1.0,0.2646317481994629,1.0,1.0,0.4064878821372986,1.0,-1.4825209379196167,1.0159193277359009,0.4666016697883606,0.6703209280967712,0.0,0.0,0.0,23.317516326904297,34.0,225.9090881347656,-0.0,244.0191345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2718811035156,0.9297567009925842,0.1494005769491195,0.1339904516935348,295.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2573547363281,0.6460039019584656,0.050000000745058,0.0477537922561168,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2719116210937,0.9303345680236816,0.1496481299400329,0.1043812185525894,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2725830078125,0.9671010971069336,0.1664203256368637,0.1570710092782974,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2730407714844,0.9897058606147766,0.1821907013654709,0.8046398162841797,290.2741394042969,290.45001220703125,287.13409423828125,285.8868408203125,290.4519348144531,297.5526123046875,290.2835693359375,1.0,0.2672701478004455,1.0,1.0,0.408721774816513,1.0,-1.4976142644882202,1.0210731029510498,0.4765411913394928,0.672359049320221,0.0,0.0,0.0,23.729719161987305,37.0,199.1586761474609,-0.0,251.37857055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.365966796875,0.9301345348358154,0.1521207839250564,0.1364704966545105,295.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35662841796875,0.6424351334571838,0.050000000745058,0.0477651134133338,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.365966796875,0.9308269619941713,0.1524316370487213,0.1063468232750892,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3664245605469,0.9677475094795228,0.1696308255195617,0.1601336747407913,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.36676025390625,0.9920534491539,0.1854535937309265,0.8260667324066162,290.36749267578125,290.54998779296875,287.0928955078125,285.8477783203125,290.4937744140625,297.5611572265625,290.3741149902344,1.0,0.273296058177948,1.0,1.0,0.413189560174942,1.0,-1.5323607921600342,1.034908652305603,0.4974521100521087,0.6790226101875305,0.0,0.0,0.0,24.66279029846192,40.0,141.64295959472656,-0.0,268.8060913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.365966796875,0.9301345348358154,0.1521207839250564,0.1364704966545105,295.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35662841796875,0.6424351334571838,0.050000000745058,0.0477651134133338,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.365966796875,0.9308269619941713,0.1524316370487213,0.1063468232750892,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3664245605469,0.9677475094795228,0.1696308255195617,0.1601336747407913,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.36676025390625,0.9920534491539,0.1854535937309265,0.8260667324066162,290.36749267578125,290.54998779296875,287.0928955078125,285.8477783203125,290.4937744140625,297.5611572265625,290.3741149902344,1.0,0.273296058177948,1.0,1.0,0.413189560174942,1.0,-1.5323607921600342,1.034908652305603,0.4974521100521087,0.6790226101875305,0.0,0.0,0.0,24.66279029846192,40.0,141.64295959472656,-0.0,268.8060913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4405517578125,0.9116926193237304,0.1546844094991684,0.1388575285673141,295.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4327392578125,0.6287160515785217,0.050000000745058,0.0478155687451362,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4405822753906,0.9125495553016664,0.155104175209999,0.1082713752985,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4409484863281,0.95072740316391,0.1727272123098373,0.1631402522325515,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.44122314453125,0.9789215326309204,0.1883773356676101,0.8442386984825134,290.4418334960937,290.6499938964844,287.0598449707031,285.81610107421875,290.5395202636719,297.5685119628906,290.4472045898437,1.0,0.2799672484397888,1.0,1.0,0.4176573455333709,1.0,-1.5642598867416382,1.0467079877853394,0.517551839351654,0.6843954920768738,0.0,0.0,0.0,26.55387687683105,43.0,109.44744873046876,-0.0,287.98272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4405517578125,0.9116926193237304,0.1546844094991684,0.1388575285673141,295.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4327392578125,0.6287160515785217,0.050000000745058,0.0478155687451362,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4405822753906,0.9125495553016664,0.155104175209999,0.1082713752985,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4409484863281,0.95072740316391,0.1727272123098373,0.1631402522325515,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.44122314453125,0.9789215326309204,0.1883773356676101,0.8442386984825134,290.4418334960937,290.6499938964844,287.0598449707031,285.81610107421875,290.5395202636719,297.5685119628906,290.4472045898437,1.0,0.2799672484397888,1.0,1.0,0.4176573455333709,1.0,-1.5642598867416382,1.0467079877853394,0.517551839351654,0.6843954920768738,0.0,0.0,0.0,26.55387687683105,43.0,109.44744873046876,-0.0,287.98272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.508056640625,0.8825953006744385,0.1571114957332611,0.1411499977111816,295.73638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50030517578125,0.6067602634429932,0.050000000745058,0.0479114465415477,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5080871582031,0.8835985660552979,0.1576741486787796,0.1101493760943412,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5084533691406,0.9178533554077148,0.175712913274765,0.1660767644643783,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5087280273437,0.948212742805481,0.1911802738904953,0.8573141098022461,290.5093078613281,290.75,287.0359191894531,285.79266357421875,290.6022033691406,297.5755920410156,290.5148010253906,1.0,0.2865713536739349,1.0,1.0,0.423533022403717,1.0,-1.5873761177062988,1.0505589246749878,0.5368170738220215,0.6833981871604919,0.0,0.0,0.0,29.42932510375977,46.0,98.5095443725586,-0.0,306.7987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.508056640625,0.8825953006744385,0.1571114957332611,0.1411499977111816,295.73638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50030517578125,0.6067602634429932,0.050000000745058,0.0479114465415477,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5080871582031,0.8835985660552979,0.1576741486787796,0.1101493760943412,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5084533691406,0.9178533554077148,0.175712913274765,0.1660767644643783,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5087280273437,0.948212742805481,0.1911802738904953,0.8573141098022461,290.5093078613281,290.75,287.0359191894531,285.79266357421875,290.6022033691406,297.5755920410156,290.5148010253906,1.0,0.2865713536739349,1.0,1.0,0.423533022403717,1.0,-1.5873761177062988,1.0505589246749878,0.5368170738220215,0.6833981871604919,0.0,0.0,0.0,29.42932510375977,46.0,98.5095443725586,-0.0,306.7987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782165527344,0.8603879809379578,0.1594899743795395,0.1433843523263931,295.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5702819824219,0.5866966247558594,0.050000000745058,0.0480093136429786,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782165527344,0.8615905046463013,0.1602077931165695,0.1119939908385276,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57861328125,0.8937320709228516,0.1786523312330246,0.1689590513706207,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.578857421875,0.9206153154373168,0.1939029544591903,0.8700560331344604,290.5794677734375,290.8500061035156,287.0220031738281,285.7783508300781,290.67144775390625,297.5809631347656,290.5849609375,1.0,0.293221116065979,1.0,1.0,0.4294086694717407,1.0,-1.611148715019226,1.0545862913131714,0.5565624833106995,0.6825100779533386,0.0,0.0,0.0,32.37799453735352,49.0,97.51367950439452,-0.0,326.4311828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782165527344,0.8603879809379578,0.1594899743795395,0.1433843523263931,295.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5702819824219,0.5866966247558594,0.050000000745058,0.0480093136429786,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782165527344,0.8615905046463013,0.1602077931165695,0.1119939908385276,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57861328125,0.8937320709228516,0.1786523312330246,0.1689590513706207,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.578857421875,0.9206153154373168,0.1939029544591903,0.8700560331344604,290.5794677734375,290.8500061035156,287.0220031738281,285.7783508300781,290.67144775390625,297.5809631347656,290.5849609375,1.0,0.293221116065979,1.0,1.0,0.4294086694717407,1.0,-1.611148715019226,1.0545862913131714,0.5565624833106995,0.6825100779533386,0.0,0.0,0.0,32.37799453735352,49.0,97.51367950439452,-0.0,326.4311828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.614013671875,0.8509708046913147,0.1606757044792175,0.1444961726665496,295.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.60595703125,0.5773887038230896,0.050000000745058,0.0480598844587802,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6140441894531,0.8522611856460571,0.1614729166030883,0.1129138097167015,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.61444091796875,0.883684515953064,0.1801163852214813,0.170393094420433,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6146850585937,0.9087451100349426,0.1952417194843292,0.8763217926025391,290.61529541015625,290.8500061035156,287.01910400390625,285.77490234375,290.70806884765625,297.583251953125,290.6208801269531,1.0,0.2965379953384399,1.0,1.0,0.4323464930057525,1.0,-1.62289297580719,1.0564697980880735,0.566423237323761,0.6819649934768677,0.0,0.0,0.0,33.894142150878906,49.0,98.55313110351562,-0.0,336.4965515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6518859863281,0.8425498008728027,0.1618664562702179,0.1456103324890136,295.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.64312744140625,0.5686329007148743,0.050000000745058,0.0481111593544483,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65191650390625,0.8439240455627441,0.1627433151006698,0.1138359233736991,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6523132324219,0.8745999336242676,0.1815830767154693,0.1718277484178543,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526184082031,0.8986945152282715,0.1965711861848831,0.8825381398200989,290.6532897949219,290.95001220703125,287.0190734863281,285.7740173339844,290.7546691894531,297.5853576660156,290.6595764160156,1.0,0.2998440861701965,1.0,1.0,0.4361471533775329,1.0,-1.634584903717041,1.0568690299987793,0.5777159333229065,0.6799501776695251,0.0,0.0,0.0,35.428829193115234,52.0,104.22834014892578,-0.0,346.7218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7400207519531,0.8283252120018005,0.1643053889274597,0.1478766202926635,295.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7297058105469,0.552948534488678,0.050000000745058,0.0482141785323619,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74005126953125,0.8298704624176025,0.1653359830379486,0.1157073155045509,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.74053955078125,0.8592250347137451,0.1845598369836807,0.1747259199619293,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7408447265625,0.8816407322883606,0.199239119887352,0.8949496150016785,290.7415771484375,291.04998779296875,287.0281066894531,285.7804870605469,290.85455322265625,297.5891418457031,290.7485656738281,1.0,0.3064207434654236,1.0,1.0,0.443748414516449,1.0,-1.6580569744110107,1.057476282119751,0.6005806922912598,0.6757106184959412,0.0,0.0,0.0,38.51804733276367,55.0,119.47232055664062,-0.0,367.6876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7400207519531,0.8283252120018005,0.1643053889274597,0.1478766202926635,295.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7297058105469,0.552948534488678,0.050000000745058,0.0482141785323619,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74005126953125,0.8298704624176025,0.1653359830379486,0.1157073155045509,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.74053955078125,0.8592250347137451,0.1845598369836807,0.1747259199619293,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7408447265625,0.8816407322883606,0.199239119887352,0.8949496150016785,290.7415771484375,291.04998779296875,287.0281066894531,285.7804870605469,290.85455322265625,297.5891418457031,290.7485656738281,1.0,0.3064207434654236,1.0,1.0,0.443748414516449,1.0,-1.6580569744110107,1.057476282119751,0.6005806922912598,0.6757106184959412,0.0,0.0,0.0,38.51804733276367,55.0,119.47232055664062,-0.0,367.6876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.83660888671875,0.8168116211891174,0.1668551564216613,0.150233119726181,295.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8253479003906,0.5396872758865356,0.050000000745058,0.0483159720897674,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8366394042969,0.8185615539550781,0.1680301576852798,0.1176425293087959,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.837158203125,0.8471207618713379,0.1876277178525924,0.1777002513408661,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.83746337890625,0.867851972579956,0.2019573152065277,0.9075326323509216,290.8382568359375,291.1499938964844,287.04998779296875,285.79864501953125,290.9600524902344,297.5926818847656,290.845703125,1.0,0.3129588365554809,1.0,1.0,0.4513497054576874,1.0,-1.682010054588318,1.0583291053771973,0.6236808896064758,0.6716185212135315,0.0,0.0,0.0,41.59486770629883,43.0,131.86671447753906,-0.0,389.4425964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.83660888671875,0.8168116211891174,0.1668551564216613,0.150233119726181,295.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8253479003906,0.5396872758865356,0.050000000745058,0.0483159720897674,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8366394042969,0.8185615539550781,0.1680301576852798,0.1176425293087959,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.837158203125,0.8471207618713379,0.1876277178525924,0.1777002513408661,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.83746337890625,0.867851972579956,0.2019573152065277,0.9075326323509216,290.8382568359375,291.1499938964844,287.04998779296875,285.79864501953125,290.9600524902344,297.5926818847656,290.845703125,1.0,0.3129588365554809,1.0,1.0,0.4513497054576874,1.0,-1.682010054588318,1.0583291053771973,0.6236808896064758,0.6716185212135315,0.0,0.0,0.0,41.59486770629883,43.0,131.86671447753906,-0.0,389.4425964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94757080078125,0.8315016031265259,0.1695597469806671,0.1525487303733825,295.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9341125488281,0.5487878918647766,0.050000000745058,0.0482440441846847,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9476013183594,0.8334361910820007,0.1708654314279556,0.1195379421114921,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9482116699219,0.8633039593696594,0.1908263266086578,0.1806111186742782,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9485778808594,0.8841837644577026,0.2047725468873977,0.9196539521217346,290.9494934082031,291.1499938964844,287.08160400390625,285.825439453125,291.0898132324219,297.5965881347656,290.95819091796875,1.0,0.3141036927700043,1.0,1.0,0.4610548615455627,1.0,-1.7050286531448364,1.0551247596740725,0.6499038338661194,0.6636871695518494,0.0,0.0,0.0,40.261207580566406,31.0,152.47010803222656,-0.0,398.4371032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94757080078125,0.8315016031265259,0.1695597469806671,0.1525487303733825,295.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9341125488281,0.5487878918647766,0.050000000745058,0.0482440441846847,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9476013183594,0.8334361910820007,0.1708654314279556,0.1195379421114921,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9482116699219,0.8633039593696594,0.1908263266086578,0.1806111186742782,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9485778808594,0.8841837644577026,0.2047725468873977,0.9196539521217346,290.9494934082031,291.1499938964844,287.08160400390625,285.825439453125,291.0898132324219,297.5965881347656,290.95819091796875,1.0,0.3141036927700043,1.0,1.0,0.4610548615455627,1.0,-1.7050286531448364,1.0551247596740725,0.6499038338661194,0.6636871695518494,0.0,0.0,0.0,40.261207580566406,31.0,152.47010803222656,-0.0,398.4371032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.8766613602638245,0.1724934130907058,0.154926136136055,295.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.5818899273872375,0.050000000745058,0.0480338782072067,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.8790459632873535,0.1739071160554886,0.1214662864804267,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.9133537411689758,0.1942198574542999,0.1835554987192154,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710754394531,0.9376333951950072,0.2077616751194,0.9318246841430664,291.0720520019531,291.1499938964844,287.1187744140625,285.85699462890625,291.22039794921875,297.60125732421875,291.0810546875,1.0,0.311829149723053,1.0,1.0,0.4707600474357605,1.0,-1.7280937433242798,1.0519715547561646,0.6761221885681152,0.6557791829109192,0.0,0.0,0.0,35.435630798339844,25.0,166.5214080810547,-0.0,397.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700378417969,0.8766613602638245,0.1724934130907058,0.154926136136055,295.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.5818899273872375,0.050000000745058,0.0480338782072067,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.8790459632873535,0.1739071160554886,0.1214662864804267,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.9133537411689758,0.1942198574542999,0.1835554987192154,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710754394531,0.9376333951950072,0.2077616751194,0.9318246841430664,291.0720520019531,291.1499938964844,287.1187744140625,285.85699462890625,291.22039794921875,297.60125732421875,291.0810546875,1.0,0.311829149723053,1.0,1.0,0.4707600474357605,1.0,-1.7280937433242798,1.0519715547561646,0.6761221885681152,0.6557791829109192,0.0,0.0,0.0,35.435630798339844,25.0,166.5214080810547,-0.0,397.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.9120672941207886,0.1740482896566391,0.1561827957630157,295.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.6052724123001099,0.050000000745058,0.047916792333126,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.9149016737937928,0.1755090951919555,0.1224779859185218,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.9541078805923462,0.1959943920373916,0.1850884407758712,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.9756447076797484,0.2093295603990554,0.9381741881370544,291.1350402832031,291.1499938964844,287.13934326171875,285.8744201660156,291.285400390625,297.6038818359375,291.14410400390625,1.0,0.3106417953968048,1.0,1.0,0.4756126403808594,1.0,-1.7401401996612549,1.050757884979248,0.6893823742866516,0.652071475982666,0.0,0.0,0.0,32.73305892944336,25.0,170.89144897460938,-0.0,396.275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1924743652344,0.9402431845664978,0.1756292134523391,0.1575337499380111,295.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.6197570562362671,0.050000000745058,0.0478519015014171,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925048828125,0.9432556629180908,0.1771348714828491,0.1235605627298355,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930236816406,0.9794150590896606,0.1977921724319458,0.1867158263921737,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932678222656,0.9940326809883118,0.2109681814908981,0.934498131275177,291.19403076171875,291.1499938964844,287.1611328125,285.8929138183594,291.3143920898437,297.6094970703125,291.19970703125,1.0,0.3090145885944366,1.0,1.0,0.4767158925533294,1.0,-1.7404835224151611,1.0490515232086182,0.6914320588111877,0.648481547832489,0.0,0.0,0.0,31.04745483398437,28.0,158.39669799804688,-0.0,391.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27130126953125,0.9427027702331544,0.1788145750761032,0.160391703248024,295.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625427246094,0.6175692677497864,0.050000000745058,0.0478616580367088,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.9458311200141908,0.1804167181253433,0.1258492618799209,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.9814708828926086,0.2014303505420684,0.1901448667049408,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.986001193523407,0.2148230522871017,0.9165923595428468,291.2723388671875,291.1499938964844,287.2082214355469,285.9328308105469,291.36932373046875,297.61981201171875,291.2774353027344,1.0,0.3074946701526642,1.0,1.0,0.4789223968982696,1.0,-1.7293497323989868,1.0386656522750854,0.6906840205192566,0.6425670981407166,0.0,0.0,0.0,31.1092472076416,31.0,120.58887481689452,-0.0,385.3468627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27130126953125,0.9427027702331544,0.1788145750761032,0.160391703248024,295.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625427246094,0.6175692677497864,0.050000000745058,0.0478616580367088,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.9458311200141908,0.1804167181253433,0.1258492618799209,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.9814708828926086,0.2014303505420684,0.1901448667049408,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.986001193523407,0.2148230522871017,0.9165923595428468,291.2723388671875,291.1499938964844,287.2082214355469,285.9328308105469,291.36932373046875,297.61981201171875,291.2774353027344,1.0,0.3074946701526642,1.0,1.0,0.4789223968982696,1.0,-1.7293497323989868,1.0386656522750854,0.6906840205192566,0.6425670981407166,0.0,0.0,0.0,31.1092472076416,31.0,120.58887481689452,-0.0,385.3468627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3401794433594,0.9443035125732422,0.1820216029882431,0.1632715910673141,295.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33221435546875,0.614905595779419,0.050000000745058,0.0478735715150833,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402099609375,0.9475426077842712,0.1837128549814224,0.1281539499759674,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34051513671875,0.9828385710716248,0.2051052153110504,0.193616896867752,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3404846191406,0.9785730838775636,0.2192884087562561,0.9050112962722778,291.341064453125,291.1499938964844,287.2596740722656,285.9763488769531,291.42608642578125,297.6322937011719,291.3457946777344,1.0,0.3073379695415497,1.0,1.0,0.4811289310455322,1.0,-1.7258676290512085,1.0330743789672852,0.6927933096885681,0.6377162933349609,0.0,0.0,0.0,31.334041595458984,34.0,101.61378479003906,-0.0,384.0433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3401794433594,0.9443035125732422,0.1820216029882431,0.1632715910673141,295.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33221435546875,0.614905595779419,0.050000000745058,0.0478735715150833,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402099609375,0.9475426077842712,0.1837128549814224,0.1281539499759674,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34051513671875,0.9828385710716248,0.2051052153110504,0.193616896867752,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3404846191406,0.9785730838775636,0.2192884087562561,0.9050112962722778,291.341064453125,291.1499938964844,287.2596740722656,285.9763488769531,291.42608642578125,297.6322937011719,291.3457946777344,1.0,0.3073379695415497,1.0,1.0,0.4811289310455322,1.0,-1.7258676290512085,1.0330743789672852,0.6927933096885681,0.6377162933349609,0.0,0.0,0.0,31.334041595458984,34.0,101.61378479003906,-0.0,384.0433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790588378906,0.950236976146698,0.1853342056274414,0.1661896407604217,295.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3766784667969,0.614719569683075,0.050000000745058,0.0478743538260459,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790588378906,0.9534652829170228,0.1870213001966476,0.1304641962051391,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791198730469,0.9875289797782898,0.2087796628475189,0.1970963031053543,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791198730469,0.9772542119026184,0.2240795493125915,0.901826560497284,291.3792419433594,291.1499938964844,287.3150634765625,286.0231018066406,291.4116516113281,297.63299560546875,291.380126953125,1.0,0.3085558414459228,1.0,1.0,0.4756618738174438,1.0,-1.7326723337173462,1.0455381870269775,0.6871341466903687,0.6487227082252502,0.0,0.0,0.0,31.503353118896484,54.0,53.850528717041016,-0.0,388.3468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790588378906,0.950236976146698,0.1853342056274414,0.1661896407604217,295.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3766784667969,0.614719569683075,0.050000000745058,0.0478743538260459,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790588378906,0.9534652829170228,0.1870213001966476,0.1304641962051391,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791198730469,0.9875289797782898,0.2087796628475189,0.1970963031053543,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791198730469,0.9772542119026184,0.2240795493125915,0.901826560497284,291.3792419433594,291.1499938964844,287.3150634765625,286.0231018066406,291.4116516113281,297.63299560546875,291.380126953125,1.0,0.3085558414459228,1.0,1.0,0.4756618738174438,1.0,-1.7326723337173462,1.0455381870269775,0.6871341466903687,0.6487227082252502,0.0,0.0,0.0,31.503353118896484,54.0,53.850528717041016,-0.0,388.3468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3837585449219,0.9484530091285706,0.1892111748456955,0.1695795208215713,295.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3833312988281,0.609454870223999,0.050000000745058,0.0478973761200904,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3837585449219,0.9507651329040528,0.1902886182069778,0.1327678263187408,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3837585449219,0.9853305816650392,0.2123709619045257,0.200527474284172,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3837585449219,0.9813762307167052,0.2285759896039962,0.9380019903182985,291.3837890625,291.1499938964844,287.3739624023437,286.0726928710937,291.3973999023437,297.61981201171875,291.3843078613281,1.0,0.3187460303306579,1.0,1.0,0.4701948165893554,1.0,-1.7868521213531494,1.0859096050262451,0.7009425163269043,0.6772359609603882,0.0,0.0,0.0,33.28032302856445,74.0,19.45424461364746,-0.0,425.3327941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3837585449219,0.9484530091285706,0.1892111748456955,0.1695795208215713,295.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3833312988281,0.609454870223999,0.050000000745058,0.0478973761200904,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3837585449219,0.9507651329040528,0.1902886182069778,0.1327678263187408,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3837585449219,0.9853305816650392,0.2123709619045257,0.200527474284172,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3837585449219,0.9813762307167052,0.2285759896039962,0.9380019903182985,291.3837890625,291.1499938964844,287.3739624023437,286.0726928710937,291.3973999023437,297.61981201171875,291.3843078613281,1.0,0.3187460303306579,1.0,1.0,0.4701948165893554,1.0,-1.7868521213531494,1.0859096050262451,0.7009425163269043,0.6772359609603882,0.0,0.0,0.0,33.28032302856445,74.0,19.45424461364746,-0.0,425.3327941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.38580322265625,0.9444827437400818,0.1910673826932907,0.1713202595710754,295.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38525390625,0.6048747897148132,0.050000000745058,0.0479177832603454,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38580322265625,0.9462317824363708,0.1918889880180359,0.1339066922664642,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858337402344,0.9816538691520692,0.2141323983669281,0.2022189646959304,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858337402344,0.9851064682006836,0.2303857058286667,0.9710301160812378,291.3858947753906,291.1499938964844,287.40460205078125,286.0984191894531,291.3983764648437,297.622314453125,291.3866271972656,1.0,0.3269009292125702,1.0,1.0,0.4674612879753113,1.0,-1.832176685333252,1.1167631149291992,0.715413510799408,0.6983032822608948,0.0,0.0,0.0,34.834861755371094,74.0,13.736939430236816,-0.0,458.0263366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.94272381067276,0.1926689594984054,0.1728928834199905,295.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882141113281,0.6018335819244385,0.050000000745058,0.0479313805699348,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.9441854953765868,0.1934666335582733,0.1350239068269729,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890380859375,0.979960024356842,0.2158819288015365,0.2038869857788086,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890380859375,0.9933072924613952,0.2317695766687393,1.015620470046997,291.3890991210937,291.1499938964844,287.4359741210937,286.1247253417969,291.40191650390625,297.63134765625,291.3900451660156,1.0,0.3370471596717834,1.0,1.0,0.4643796384334564,1.0,-1.8907742500305176,1.1560306549072266,0.734743595123291,0.7248592376708984,0.0,0.0,0.0,36.5662956237793,94.0,11.90053939819336,-0.0,501.7640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.39617919921875,0.8372997641563416,0.1948700845241546,0.1756155341863632,295.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3963623046875,0.5237568616867065,0.050000000745058,0.0484614633023738,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.39617919921875,0.8390342593193054,0.1963476240634918,0.1374932080507278,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39617919921875,0.8692765235900879,0.2191655784845352,0.2075902670621872,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3961486816406,0.8885307908058167,0.2334014177322387,1.0503511428833008,291.3961181640625,291.1499938964844,287.50067138671875,286.1788635253906,291.3962097167969,297.6405334472656,291.3958435058594,1.0,0.3585386276245117,1.0,1.0,0.4582163095474243,1.0,-1.9438763856887813,1.1979191303253174,0.7459573149681091,0.7562015056610107,0.0,0.0,0.0,51.33242416381836,97.0,4.7436842918396,-0.0,587.2431030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.39617919921875,0.8372997641563416,0.1948700845241546,0.1756155341863632,295.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3963623046875,0.5237568616867065,0.050000000745058,0.0484614633023738,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.39617919921875,0.8390342593193054,0.1963476240634918,0.1374932080507278,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39617919921875,0.8692765235900879,0.2191655784845352,0.2075902670621872,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3961486816406,0.8885307908058167,0.2334014177322387,1.0503511428833008,291.3961181640625,291.1499938964844,287.50067138671875,286.1788635253906,291.3962097167969,297.6405334472656,291.3958435058594,1.0,0.3585386276245117,1.0,1.0,0.4582163095474243,1.0,-1.9438763856887813,1.1979191303253174,0.7459573149681091,0.7562015056610107,0.0,0.0,0.0,51.33242416381836,97.0,4.7436842918396,-0.0,587.2431030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878173828125,0.7863069176673889,0.1968726813793182,0.1779273897409439,295.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.4873750805854797,0.050000000745058,0.0489905141294002,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878173828125,0.7889554500579834,0.1989860236644745,0.1397522985935211,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38775634765625,0.8183718919754028,0.2222107797861099,0.2110387235879898,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38775634765625,0.8329702019691467,0.2348766028881073,1.0595240592956543,291.3876647949219,291.1499938964844,287.5676574707031,286.23468017578125,291.3798522949219,297.6360778808594,291.3870849609375,1.0,0.3738283812999725,1.0,1.0,0.4520530104637146,1.0,-1.965159893035889,1.2219220399856567,0.7432377934455872,0.7756559252738953,0.0,0.0,0.0,65.27166748046875,85.0,-8.065746307373047,-0.0,649.6395874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
