time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878173828125,0.7863069176673889,0.1968726813793182,0.1779273897409439,295.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.4873750805854797,0.050000000745058,0.0489905141294002,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878173828125,0.7889554500579834,0.1989860236644745,0.1397522985935211,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38775634765625,0.8183718919754028,0.2222107797861099,0.2110387235879898,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38775634765625,0.8329702019691467,0.2348766028881073,1.0595240592956543,291.3876647949219,291.1499938964844,287.5676574707031,286.23468017578125,291.3798522949219,297.6360778808594,291.3870849609375,1.0,0.3738283812999725,1.0,1.0,0.4520530104637146,1.0,-1.965159893035889,1.2219220399856567,0.7432377934455872,0.7756559252738953,0.0,0.0,0.0,65.27166748046875,85.0,-8.065746307373047,-0.0,649.6395874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3781433105469,0.773232638835907,0.1988376379013061,0.179883673787117,295.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792419433594,0.4770396053791046,0.050000000745058,0.0491912402212619,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3781433105469,0.7765361070632935,0.2015205025672912,0.1416817605495453,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.37811279296875,0.8061538934707642,0.2250948548316955,0.2139942646026611,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780822753906,0.8192528486251831,0.2362668514251709,1.066802978515625,291.3780212402344,291.1499938964844,287.636474609375,286.2917785644531,291.36920166015625,297.6318359375,291.37750244140625,1.0,0.3804348409175873,1.0,1.0,0.4464238584041595,1.0,-1.98236095905304,1.2428522109985352,0.7395086884498596,0.7929088473320007,0.0,0.0,0.0,70.79834747314453,73.0,-11.713589668273926,-0.0,681.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3781433105469,0.773232638835907,0.1988376379013061,0.179883673787117,295.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3792419433594,0.4770396053791046,0.050000000745058,0.0491912402212619,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3781433105469,0.7765361070632935,0.2015205025672912,0.1416817605495453,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.37811279296875,0.8061538934707642,0.2250948548316955,0.2139942646026611,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780822753906,0.8192528486251831,0.2362668514251709,1.066802978515625,291.3780212402344,291.1499938964844,287.636474609375,286.2917785644531,291.36920166015625,297.6318359375,291.37750244140625,1.0,0.3804348409175873,1.0,1.0,0.4464238584041595,1.0,-1.98236095905304,1.2428522109985352,0.7395086884498596,0.7929088473320007,0.0,0.0,0.0,70.79834747314453,73.0,-11.713589668273926,-0.0,681.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3689270019531,0.7781974673271179,0.2008322477340698,0.1816301345825195,295.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700256347656,0.4787047207355499,0.050000000745058,0.0491587072610855,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.368896484375,0.7821757197380066,0.2040036916732788,0.1433969736099243,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688659667969,0.8118911385536194,0.2278832495212555,0.2166116535663604,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688659667969,0.8230019211769104,0.2375707179307937,1.0725618600845337,291.3688049316406,291.1499938964844,287.706787109375,286.3498229980469,291.3595886230469,297.6280212402344,291.3682861328125,1.0,0.3815471529960632,1.0,1.0,0.4407946765422821,1.0,-1.9965397119522093,1.262229084968567,0.7343106269836426,0.8092228174209595,0.0,0.0,0.0,70.34331512451172,61.0,-12.624598503112791,-0.0,691.4183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3689270019531,0.7781974673271179,0.2008322477340698,0.1816301345825195,295.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3700256347656,0.4787047207355499,0.050000000745058,0.0491587072610855,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.368896484375,0.7821757197380066,0.2040036916732788,0.1433969736099243,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688659667969,0.8118911385536194,0.2278832495212555,0.2166116535663604,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688659667969,0.8230019211769104,0.2375707179307937,1.0725618600845337,291.3688049316406,291.1499938964844,287.706787109375,286.3498229980469,291.3595886230469,297.6280212402344,291.3682861328125,1.0,0.3815471529960632,1.0,1.0,0.4407946765422821,1.0,-1.9965397119522093,1.262229084968567,0.7343106269836426,0.8092228174209595,0.0,0.0,0.0,70.34331512451172,61.0,-12.624598503112791,-0.0,691.4183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3643798828125,0.7855138778686523,0.2018508911132812,0.1824626326560974,295.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3654479980469,0.4826764762401581,0.050000000745058,0.0490809492766857,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3643493652344,0.789821982383728,0.2052308022975921,0.1441981047391891,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36431884765625,0.8192925453186035,0.2292543947696685,0.2178336828947067,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.36431884765625,0.8294652104377747,0.2382090091705322,1.075061917304993,291.3642578125,291.1499938964844,287.7423400878906,286.3790588378906,291.3551330566406,297.6264343261719,291.3637390136719,1.0,0.3806381523609161,1.0,1.0,0.4379800856113434,1.0,-2.0028786659240723,1.271562933921814,0.7313157320022583,0.8171766400337219,0.0,0.0,0.0,68.53988647460938,61.0,-12.649624824523926,-0.0,690.3624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3601379394531,0.7958745360374451,0.2028836756944656,0.1832786649465561,295.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611145019531,0.4882986545562744,0.050000000745058,0.0489724278450012,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3601379394531,0.8004853129386902,0.2064504325389862,0.1449707150459289,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.8293434381484985,0.2306155711412429,0.2190137058496475,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.8388125896453857,0.2388445734977722,1.0773948431015017,291.36004638671875,291.1499938964844,287.77813720703125,286.40838623046875,291.3519897460937,297.6250915527344,291.359619140625,1.0,0.3790006339550018,1.0,1.0,0.4352870881557464,1.0,-2.0088753700256348,1.2805213928222656,0.7283539772033691,0.8248232007026672,0.0,0.0,0.0,65.94889831542969,49.0,-11.944795608520508,-0.0,686.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35333251953125,0.8253788948059082,0.2049926519393921,0.1848825365304947,295.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541259765625,0.5054614543914795,0.050000000745058,0.048684824258089,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35333251953125,0.8300816416740417,0.2088757306337356,0.146451786160469,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533020019531,0.8596243262290955,0.233322411775589,0.221283420920372,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533020019531,0.8682519197463989,0.2401194870471954,1.0817240476608276,291.3532409667969,291.1499938964844,287.85009765625,286.4671325683594,291.3465576171875,297.6229553222656,291.3529052734375,1.0,0.3740520179271698,1.0,1.0,0.429901123046875,1.0,-2.02016019821167,1.2981364727020264,0.7220238447189331,0.8399496674537659,0.0,0.0,0.0,58.9625358581543,37.0,-9.986224174499512,-0.0,671.3948364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35333251953125,0.8253788948059082,0.2049926519393921,0.1848825365304947,295.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541259765625,0.5054614543914795,0.050000000745058,0.048684824258089,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35333251953125,0.8300816416740417,0.2088757306337356,0.146451786160469,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533020019531,0.8596243262290955,0.233322411775589,0.221283420920372,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533020019531,0.8682519197463989,0.2401194870471954,1.0817240476608276,291.3532409667969,291.1499938964844,287.85009765625,286.4671325683594,291.3465576171875,297.6229553222656,291.3529052734375,1.0,0.3740520179271698,1.0,1.0,0.429901123046875,1.0,-2.02016019821167,1.2981364727020264,0.7220238447189331,0.8399496674537659,0.0,0.0,0.0,58.9625358581543,37.0,-9.986224174499512,-0.0,671.3948364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475036621094,0.8724142909049988,0.2071521878242492,0.1864709854125976,295.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481750488281,0.5374450087547302,0.050000000745058,0.0483309850096702,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475036621094,0.8781614303588867,0.2112910747528076,0.1478752791881561,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34747314453125,0.9123557806015016,0.2360225319862365,0.2234769165515899,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34747314453125,0.9207496047019958,0.2414066046476364,1.0857865810394287,291.347412109375,291.1499938964844,287.9222717285156,286.525634765625,291.3417358398437,297.6214904785156,291.3471374511719,1.0,0.3675190210342407,1.0,1.0,0.4245151579380035,1.0,-2.0308659076690674,1.3155980110168457,0.7152679562568665,0.8550268411636353,0.0,0.0,0.0,50.28486633300781,25.0,-8.49838924407959,-0.0,649.9747924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475036621094,0.8724142909049988,0.2071521878242492,0.1864709854125976,295.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481750488281,0.5374450087547302,0.050000000745058,0.0483309850096702,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475036621094,0.8781614303588867,0.2112910747528076,0.1478752791881561,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34747314453125,0.9123557806015016,0.2360225319862365,0.2234769165515899,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34747314453125,0.9207496047019958,0.2414066046476364,1.0857865810394287,291.347412109375,291.1499938964844,287.9222717285156,286.525634765625,291.3417358398437,297.6214904785156,291.3471374511719,1.0,0.3675190210342407,1.0,1.0,0.4245151579380035,1.0,-2.0308659076690674,1.3155980110168457,0.7152679562568665,0.8550268411636353,0.0,0.0,0.0,50.28486633300781,25.0,-8.49838924407959,-0.0,649.9747924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34478759765625,0.9551793336868286,0.2093404084444046,0.1881018131971359,295.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34478759765625,0.5911064743995667,0.050000000745058,0.0479818619787693,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34478759765625,0.962021827697754,0.2136914879083633,0.1492984592914581,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448181152344,0.9942678213119508,0.2387133240699768,0.2256748974323272,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448181152344,0.9970744252204896,0.2427090257406234,1.082757830619812,291.3448181152344,291.1499938964844,287.9942626953125,286.58355712890625,291.34130859375,297.62158203125,291.3448181152344,1.0,0.3596326112747192,1.0,1.0,0.4196216464042663,1.0,-2.033324718475342,1.327168345451355,0.7061564922332764,0.8666433691978455,0.0,0.0,0.0,41.53310012817383,45.0,-4.445006847381592,-0.0,621.5695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34478759765625,0.9551793336868286,0.2093404084444046,0.1881018131971359,295.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34478759765625,0.5911064743995667,0.050000000745058,0.0479818619787693,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34478759765625,0.962021827697754,0.2136914879083633,0.1492984592914581,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448181152344,0.9942678213119508,0.2387133240699768,0.2256748974323272,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448181152344,0.9970744252204896,0.2427090257406234,1.082757830619812,291.3448181152344,291.1499938964844,287.9942626953125,286.58355712890625,291.34130859375,297.62158203125,291.3448181152344,1.0,0.3596326112747192,1.0,1.0,0.4196216464042663,1.0,-2.033324718475342,1.327168345451355,0.7061564922332764,0.8666433691978455,0.0,0.0,0.0,41.53310012817383,45.0,-4.445006847381592,-0.0,621.5695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.340087890625,0.9576295018196106,0.2115301489830017,0.190057560801506,295.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.34051513671875,0.590404748916626,0.050000000745058,0.0479854866862297,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.340087890625,0.9646325707435608,0.21609528362751,0.1509640514850616,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3400573730469,0.99625164270401,0.241415873169899,0.2282081246376037,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3400573730469,0.995693564414978,0.2443827241659164,1.08006489276886,291.3400573730469,291.1499938964844,288.0656433105469,286.6404724121094,291.3385009765625,297.6191711425781,291.34002685546875,1.0,0.3613398671150207,1.0,1.0,0.4147281348705292,1.0,-2.037081718444824,1.3398457765579224,0.6972359418869019,0.8775755167007446,0.0,0.0,0.0,41.69423294067383,65.0,-4.841951370239258,-0.0,625.1939086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.340087890625,0.9576295018196106,0.2115301489830017,0.190057560801506,295.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.34051513671875,0.590404748916626,0.050000000745058,0.0479854866862297,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.340087890625,0.9646325707435608,0.21609528362751,0.1509640514850616,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3400573730469,0.99625164270401,0.241415873169899,0.2282081246376037,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3400573730469,0.995693564414978,0.2443827241659164,1.08006489276886,291.3400573730469,291.1499938964844,288.0656433105469,286.6404724121094,291.3385009765625,297.6191711425781,291.34002685546875,1.0,0.3613398671150207,1.0,1.0,0.4147281348705292,1.0,-2.037081718444824,1.3398457765579224,0.6972359418869019,0.8775755167007446,0.0,0.0,0.0,41.69423294067383,65.0,-4.841951370239258,-0.0,625.1939086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399658203125,0.9569860696792604,0.2126500606536865,0.1910609751939773,295.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33990478515625,0.5888108611106873,0.050000000745058,0.0479934439063072,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399658203125,0.9641506671905518,0.2173329144716262,0.1518249213695526,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399963378906,0.9958969354629515,0.2428062707185745,0.2295158952474594,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399963378906,0.9975004196166992,0.245155856013298,1.095921516418457,291.3399963378906,291.1499938964844,288.1009521484375,286.66845703125,291.3421936035156,297.61749267578125,291.34033203125,1.0,0.3655291199684143,1.0,1.0,0.4122813642024994,1.0,-2.059864282608032,1.358884334564209,0.7009798288345337,0.8913883566856384,0.0,0.0,0.0,42.49345397949219,65.0,-1.568836331367493,-0.0,645.9688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431396484375,0.9134233593940736,0.2137320935726165,0.192217543721199,295.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3421630859375,0.5598724484443665,0.050000000745058,0.0481619574129581,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.9211043119430542,0.2185274213552475,0.1528050452470779,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.9601837992668152,0.2441560626029968,0.2309872955083847,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.962861955165863,0.2457621842622757,1.1045676469802856,291.34326171875,291.1499938964844,288.135986328125,286.696044921875,291.3438415527344,297.61328125,291.343505859375,1.0,0.3707569539546966,1.0,1.0,0.4099510312080383,1.0,-2.067413806915283,1.3683419227600098,0.699072003364563,0.8999357223510742,0.0,0.0,0.0,46.99383163452149,85.0,2.190032720565796,-0.0,670.2412719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445739746094,0.8510830998420715,0.2158606946468353,0.1945214867591858,295.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443603515625,0.5139119029045105,0.050000000745058,0.0485713072121143,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445739746094,0.8573554158210754,0.2208734899759292,0.1547488272190094,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446044921875,0.8897456526756287,0.246821641921997,0.2339160591363906,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446044921875,0.8903761506080627,0.2469633966684341,1.111891508102417,291.3446044921875,291.1499938964844,288.20489501953125,286.7498779296875,291.3469543457031,297.6059875488281,291.34478759765625,1.0,0.3842675387859344,1.0,1.0,0.405290424823761,1.0,-2.092960357666016,1.3940644264221191,0.698896050453186,0.919528305530548,0.0,0.0,0.0,58.03595352172852,105.0,2.421430826187134,-0.0,728.0718383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445739746094,0.8510830998420715,0.2158606946468353,0.1945214867591858,295.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443603515625,0.5139119029045105,0.050000000745058,0.0485713072121143,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445739746094,0.8573554158210754,0.2208734899759292,0.1547488272190094,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446044921875,0.8897456526756287,0.246821641921997,0.2339160591363906,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446044921875,0.8903761506080627,0.2469633966684341,1.111891508102417,291.3446044921875,291.1499938964844,288.20489501953125,286.7498779296875,291.3469543457031,297.6059875488281,291.34478759765625,1.0,0.3842675387859344,1.0,1.0,0.405290424823761,1.0,-2.092960357666016,1.3940644264221191,0.698896050453186,0.919528305530548,0.0,0.0,0.0,58.03595352172852,105.0,2.421430826187134,-0.0,728.0718383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.8011151552200317,0.2178899049758911,0.1969017088413238,295.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34625244140625,0.4794118404388428,0.050000000745058,0.0491434410214424,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.8075116276741028,0.223132699728012,0.1567576974630355,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.836119532585144,0.2494100779294967,0.2369427978992462,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.8351661562919617,0.2481316775083542,1.119860053062439,291.3465270996094,291.1499938964844,288.2719421386719,286.80157470703125,291.34893798828125,297.5998229980469,291.3467102050781,1.0,0.399950236082077,1.0,1.0,0.4006297886371612,1.0,-2.112123966217041,1.4160107374191284,0.6961132884025574,0.9371745586395264,0.0,0.0,0.0,73.05097961425781,93.0,2.6241729259490967,-0.0,798.4664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.8011151552200317,0.2178899049758911,0.1969017088413238,295.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34625244140625,0.4794118404388428,0.050000000745058,0.0491434410214424,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.8075116276741028,0.223132699728012,0.1567576974630355,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.836119532585144,0.2494100779294967,0.2369427978992462,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.8351661562919617,0.2481316775083542,1.119860053062439,291.3465270996094,291.1499938964844,288.2719421386719,286.80157470703125,291.34893798828125,297.5998229980469,291.3467102050781,1.0,0.399950236082077,1.0,1.0,0.4006297886371612,1.0,-2.112123966217041,1.4160107374191284,0.6961132884025574,0.9371745586395264,0.0,0.0,0.0,73.05097961425781,93.0,2.6241729259490967,-0.0,798.4664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3477783203125,0.7871273159980774,0.2198619097471237,0.1988902986049652,295.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476867675781,0.4673575162887573,0.050000000745058,0.049368716776371,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3477783203125,0.7936679720878601,0.2253420650959015,0.1584691256284713,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3477783203125,0.8231203556060791,0.2519526481628418,0.2395724803209304,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3477783203125,0.8207622170448303,0.2492673993110656,1.1260331869125366,291.3477783203125,291.1499938964844,288.3367614746094,286.8507995605469,291.3489685058594,297.5946044921875,291.3478698730469,1.0,0.4063026905059814,1.0,1.0,0.3959192037582397,1.0,-2.127415180206299,1.435843825340271,0.6915712952613831,0.9536093473434448,0.0,0.0,0.0,79.18223571777344,81.0,1.6142185926437378,-0.0,834.3399047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3477783203125,0.7871273159980774,0.2198619097471237,0.1988902986049652,295.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476867675781,0.4673575162887573,0.050000000745058,0.049368716776371,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3477783203125,0.7936679720878601,0.2253420650959015,0.1584691256284713,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3477783203125,0.8231203556060791,0.2519526481628418,0.2395724803209304,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3477783203125,0.8207622170448303,0.2492673993110656,1.1260331869125366,291.3477783203125,291.1499938964844,288.3367614746094,286.8507995605469,291.3489685058594,297.5946044921875,291.3478698730469,1.0,0.4063026905059814,1.0,1.0,0.3959192037582397,1.0,-2.127415180206299,1.435843825340271,0.6915712952613831,0.9536093473434448,0.0,0.0,0.0,79.18223571777344,81.0,1.6142185926437378,-0.0,834.3399047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475036621094,0.7917730808258057,0.2218358814716339,0.2006251364946365,295.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475952148437,0.4692090451717376,0.050000000745058,0.0493357665836811,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475036621094,0.798579752445221,0.2275508940219879,0.1599824428558349,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475036621094,0.8278102874755859,0.2544921636581421,0.2419325560331344,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475036621094,0.824052631855011,0.2504022419452667,1.1309452056884766,291.34747314453125,291.1499938964844,288.3988647460937,286.89715576171875,291.3472900390625,297.59039306640625,291.34747314453125,1.0,0.4072316884994507,1.0,1.0,0.3912085890769958,1.0,-2.140012264251709,1.454169988632202,0.6858423352241516,0.9690951704978944,0.0,0.0,0.0,78.7008285522461,69.0,-0.1330468356609344,-0.0,844.1021118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475036621094,0.7917730808258057,0.2218358814716339,0.2006251364946365,295.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475952148437,0.4692090451717376,0.050000000745058,0.0493357665836811,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475036621094,0.798579752445221,0.2275508940219879,0.1599824428558349,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475036621094,0.8278102874755859,0.2544921636581421,0.2419325560331344,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475036621094,0.824052631855011,0.2504022419452667,1.1309452056884766,291.34747314453125,291.1499938964844,288.3988647460937,286.89715576171875,291.3472900390625,297.59039306640625,291.34747314453125,1.0,0.4072316884994507,1.0,1.0,0.3912085890769958,1.0,-2.140012264251709,1.454169988632202,0.6858423352241516,0.9690951704978944,0.0,0.0,0.0,78.7008285522461,69.0,-0.1330468356609344,-0.0,844.1021118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468017578125,0.7987755537033081,0.2228283435106277,0.2014351487159729,295.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.34698486328125,0.4736210405826568,0.050000000745058,0.0492544807493686,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468017578125,0.8057391047477722,0.2286599725484848,0.1606937497854232,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3467712402344,0.8345939517021179,0.255765289068222,0.2430500090122223,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3467712402344,0.8301003575325012,0.2509728670120239,1.133104920387268,291.3467712402344,291.1499938964844,288.4288024902344,286.91912841796875,291.3458557128906,297.5886535644531,291.3467102050781,1.0,0.4062676131725311,1.0,1.0,0.3888533115386963,1.0,-2.1456785202026367,1.4629911184310913,0.6826874017715454,0.976633608341217,0.0,0.0,0.0,76.80182647705078,69.0,-1.1222084760665894,-0.0,842.3770141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454895019531,0.808515191078186,0.2238242924213409,0.2022185623645782,295.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458557128906,0.4794773459434509,0.050000000745058,0.0491416193544864,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454895019531,0.8153148293495178,0.2297724485397339,0.161384180188179,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454895019531,0.8441417813301086,0.2570410370826721,0.2441384047269821,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454895019531,0.83881676197052,0.2515459060668945,1.1351258754730225,291.345458984375,291.1499938964844,288.4579162597656,286.94024658203125,291.3431396484375,297.5871276855469,291.3453063964844,1.0,0.4046088755130768,1.0,1.0,0.3864027559757232,1.0,-2.151047945022583,1.471860647201538,0.6791874170303345,0.984285295009613,0.0,0.0,0.0,74.0954818725586,57.0,-2.6201419830322266,-0.0,837.4093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406982421875,0.8349012136459351,0.2258196473121643,0.2037235051393509,295.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3414001464844,0.495218276977539,0.050000000745058,0.0488449968397617,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406982421875,0.84189772605896,0.2320026010274887,0.1627175956964492,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406677246094,0.873126745223999,0.2595958411693573,0.2462489604949951,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406982421875,0.8657335042953491,0.2526944279670715,1.1388508081436155,291.34063720703125,291.1499938964844,288.5134582519531,286.979736328125,291.3360595703125,297.58465576171875,291.34033203125,1.0,0.3997158408164978,1.0,1.0,0.3815016746520996,1.0,-2.1611101627349854,1.489297866821289,0.6718124151229858,0.9994387626647948,0.0,0.0,0.0,66.8694839477539,45.0,-5.962503910064697,-0.0,820.095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406982421875,0.8349012136459351,0.2258196473121643,0.2037235051393509,295.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3414001464844,0.495218276977539,0.050000000745058,0.0488449968397617,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406982421875,0.84189772605896,0.2320026010274887,0.1627175956964492,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406677246094,0.873126745223999,0.2595958411693573,0.2462489604949951,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406982421875,0.8657335042953491,0.2526944279670715,1.1388508081436155,291.34063720703125,291.1499938964844,288.5134582519531,286.979736328125,291.3360595703125,297.58465576171875,291.34033203125,1.0,0.3997158408164978,1.0,1.0,0.3815016746520996,1.0,-2.1611101627349854,1.489297866821289,0.6718124151229858,0.9994387626647948,0.0,0.0,0.0,66.8694839477539,45.0,-5.962503910064697,-0.0,820.095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.877638041973114,0.2278105616569519,0.2051647901535034,295.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33465576171875,0.5214545130729675,0.050000000745058,0.0484830625355243,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.8858693838119507,0.2342322319746017,0.1640039384365081,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9219844341278076,0.2621483504772186,0.2482938915491104,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.911257028579712,0.2538391649723053,1.142258644104004,291.3335876464844,291.1499938964844,288.5650634765625,287.0152282714844,291.3267822265625,297.5828857421875,291.3331604003906,1.0,0.3933389782905578,1.0,1.0,0.3766005933284759,1.0,-2.170501470565796,1.5064302682876587,0.6640710830688477,1.0144420862197876,0.0,0.0,0.0,57.97226333618164,33.0,-9.16468906402588,-0.0,795.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.877638041973114,0.2278105616569519,0.2051647901535034,295.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33465576171875,0.5214545130729675,0.050000000745058,0.0484830625355243,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.8858693838119507,0.2342322319746017,0.1640039384365081,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9219844341278076,0.2621483504772186,0.2482938915491104,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.911257028579712,0.2538391649723053,1.142258644104004,291.3335876464844,291.1499938964844,288.5650634765625,287.0152282714844,291.3267822265625,297.5828857421875,291.3331604003906,1.0,0.3933389782905578,1.0,1.0,0.3766005933284759,1.0,-2.170501470565796,1.5064302682876587,0.6640710830688477,1.0144420862197876,0.0,0.0,0.0,57.97226333618164,33.0,-9.16468906402588,-0.0,795.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.9583650231361388,0.2297880947589874,0.2065605372190475,295.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32647705078125,0.5721906423568726,0.050000000745058,0.0480835177004337,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.9676644206047058,0.2364527434110641,0.1652578562498092,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.9984754323959352,0.2646936774253845,0.2497776299715042,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.9899956583976746,0.2549717724323272,1.1454452276229858,291.3253173828125,291.1499938964844,288.61236572265625,287.0463562011719,291.31744384765625,297.58160400390625,291.32489013671875,1.0,0.3859601616859436,1.0,1.0,0.3719805181026459,1.0,-2.178811550140381,1.522343993186951,0.6564675569534302,1.0285638570785522,0.0,0.0,0.0,48.09652328491211,53.0,-10.98952865600586,-0.0,766.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.9583650231361388,0.2297880947589874,0.2065605372190475,295.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32647705078125,0.5721906423568726,0.050000000745058,0.0480835177004337,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.9676644206047058,0.2364527434110641,0.1652578562498092,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.9984754323959352,0.2646936774253845,0.2497776299715042,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32537841796875,0.9899956583976746,0.2549717724323272,1.1454452276229858,291.3253173828125,291.1499938964844,288.61236572265625,287.0463562011719,291.31744384765625,297.58160400390625,291.32489013671875,1.0,0.3859601616859436,1.0,1.0,0.3719805181026459,1.0,-2.178811550140381,1.522343993186951,0.6564675569534302,1.0285638570785522,0.0,0.0,0.0,48.09652328491211,53.0,-10.98952865600586,-0.0,766.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143615722656,0.96098792552948,0.2317187935113906,0.2083002477884292,295.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3158264160156,0.5720605850219727,0.050000000745058,0.0480841994285583,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143615722656,0.970401406288147,0.2386360317468643,0.1667841970920562,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143310546875,0.9979539513587952,0.267702043056488,0.2493750900030136,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143310546875,0.9909774661064148,0.2560754120349884,1.1503973007202148,291.3142395019531,291.1499938964844,288.6549072265625,287.07275390625,291.3052978515625,297.58062744140625,291.3137512207031,1.0,0.3884167671203613,1.0,1.0,0.3673604130744934,1.0,-2.1881887912750244,1.5390604734420776,0.649128258228302,1.0429047346115112,0.0,0.0,0.0,48.37464904785156,73.0,-14.045141220092772,-0.0,776.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143615722656,0.96098792552948,0.2317187935113906,0.2083002477884292,295.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3158264160156,0.5720605850219727,0.050000000745058,0.0480841994285583,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143615722656,0.970401406288147,0.2386360317468643,0.1667841970920562,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143310546875,0.9979539513587952,0.267702043056488,0.2493750900030136,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143310546875,0.9909774661064148,0.2560754120349884,1.1503973007202148,291.3142395019531,291.1499938964844,288.6549072265625,287.07275390625,291.3052978515625,297.58062744140625,291.3137512207031,1.0,0.3884167671203613,1.0,1.0,0.3673604130744934,1.0,-2.1881887912750244,1.5390604734420776,0.649128258228302,1.0429047346115112,0.0,0.0,0.0,48.37464904785156,73.0,-14.045141220092772,-0.0,776.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096008300781,0.9402056336402892,0.2326612621545791,0.2092444151639938,295.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5576004385948181,0.050000000745058,0.0481755137443542,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095703125,0.9506571292877196,0.2397107481956482,0.1676092892885208,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095397949219,0.98659348487854,0.2688913643360138,0.2543922662734985,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095703125,0.9734152555465698,0.25661301612854,1.153294563293457,291.3095092773437,291.1499938964844,288.6742858886719,287.08404541015625,291.300048828125,297.57977294921875,291.3090515136719,1.0,0.3923234641551971,1.0,1.0,0.3650503754615783,1.0,-2.1989848613739014,1.5512917041778564,0.6476931571960449,1.0529799461364746,0.0,0.0,0.0,51.00922775268555,73.0,-13.774782180786133,-0.0,796.1892700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
