time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046264648437,0.9074557423591614,0.2335715144872665,0.2102269381284713,295.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3058166503906,0.5363391637802124,0.050000000745058,0.048338234424591,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046264648437,0.9176681041717528,0.2407556027173996,0.1684663295745849,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045959472656,0.9582092761993408,0.2700152099132538,0.2556352019309997,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045959472656,0.941611349582672,0.2571169137954712,1.1563860177993774,291.3045349121094,291.1499938964844,288.6923217773437,287.09405517578125,291.2963562011719,297.5791015625,291.3041381835937,1.0,0.3973490595817566,1.0,1.0,0.3631463348865509,1.0,-2.207548856735229,1.5613008737564087,0.646247923374176,1.0609691143035889,0.0,0.0,0.0,55.37515640258789,93.0,-13.400116920471191,-0.0,820.1193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29571533203125,0.8498682379722595,0.2353141605854034,0.212250143289566,295.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969055175781,0.4977277517318725,0.050000000745058,0.0488017201423645,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2956848144531,0.8583903312683105,0.2427675127983093,0.1702273190021515,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.295654296875,0.8919386267662048,0.2722581028938293,0.25821453332901,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2956848144531,0.8762547373771667,0.2580394744873047,1.1628319025039673,291.2956237792969,291.1499938964844,288.7241516113281,287.10986328125,291.28692626953125,297.5773620605469,291.29510498046875,1.0,0.4098953902721405,1.0,1.0,0.3593382537364959,1.0,-2.2234909534454346,1.5804812908172607,0.643009603023529,1.076616644859314,0.0,0.0,0.0,67.58108520507812,111.0,-13.102143287658691,-0.0,881.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29571533203125,0.8498682379722595,0.2353141605854034,0.212250143289566,295.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969055175781,0.4977277517318725,0.050000000745058,0.0488017201423645,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2956848144531,0.8583903312683105,0.2427675127983093,0.1702273190021515,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.295654296875,0.8919386267662048,0.2722581028938293,0.25821453332901,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2956848144531,0.8762547373771667,0.2580394744873047,1.1628319025039673,291.2956237792969,291.1499938964844,288.7241516113281,287.10986328125,291.28692626953125,297.5773620605469,291.29510498046875,1.0,0.4098953902721405,1.0,1.0,0.3593382537364959,1.0,-2.2234909534454346,1.5804812908172607,0.643009603023529,1.076616644859314,0.0,0.0,0.0,67.58108520507812,111.0,-13.102143287658691,-0.0,881.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28436279296875,0.8079498410224915,0.2369537353515625,0.2142726331949234,295.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859191894531,0.4677454531192779,0.050000000745058,0.0493603684008121,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843322753906,0.8162625432014465,0.2446813285350799,0.1719897389411926,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843017578125,0.845821738243103,0.2744561433792114,0.2608579099178314,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843017578125,0.8308894634246826,0.2588472366333008,1.169223666191101,291.2842102050781,291.1499938964844,288.75,287.119873046875,291.2733764648437,297.57489013671875,291.2835693359375,1.0,0.4240106046199798,1.0,1.0,0.355530172586441,1.0,-2.239560842514038,1.5998438596725464,0.6397170424461365,1.0924389362335205,0.0,0.0,0.0,82.20586395263672,99.0,-15.667268753051758,-0.0,952.5887451171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28436279296875,0.8079498410224915,0.2369537353515625,0.2142726331949234,295.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2859191894531,0.4677454531192779,0.050000000745058,0.0493603684008121,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843322753906,0.8162625432014465,0.2446813285350799,0.1719897389411926,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843017578125,0.845821738243103,0.2744561433792114,0.2608579099178314,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2843017578125,0.8308894634246826,0.2588472366333008,1.169223666191101,291.2842102050781,291.1499938964844,288.75,287.119873046875,291.2733764648437,297.57489013671875,291.2835693359375,1.0,0.4240106046199798,1.0,1.0,0.355530172586441,1.0,-2.239560842514038,1.5998438596725464,0.6397170424461365,1.0924389362335205,0.0,0.0,0.0,82.20586395263672,99.0,-15.667268753051758,-0.0,952.5887451171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.7963816523551941,0.2385138571262359,0.2158740609884262,295.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.4558583498001098,0.050000000745058,0.0495632253587245,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.8052686452865601,0.2465187460184097,0.1734285652637481,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27349853515625,0.8349140882492065,0.2765890061855316,0.2630831897258758,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.8190577030181885,0.2595590949058532,1.1734511852264404,291.2734375,291.1499938964844,288.7728576660156,287.1249389648437,291.2642822265625,297.5719909667969,291.27294921875,1.0,0.4291383028030395,1.0,1.0,0.3525944054126739,1.0,-2.2512121200561523,1.614419937133789,0.6367921829223633,1.1045219898223877,0.0,0.0,0.0,87.69486999511719,87.0,-14.607759475708008,-0.0,985.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.7963816523551941,0.2385138571262359,0.2158740609884262,295.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.4558583498001098,0.050000000745058,0.0495632253587245,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.8052686452865601,0.2465187460184097,0.1734285652637481,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27349853515625,0.8349140882492065,0.2765890061855316,0.2630831897258758,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.8190577030181885,0.2595590949058532,1.1734511852264404,291.2734375,291.1499938964844,288.7728576660156,287.1249389648437,291.2642822265625,297.5719909667969,291.27294921875,1.0,0.4291383028030395,1.0,1.0,0.3525944054126739,1.0,-2.2512121200561523,1.614419937133789,0.6367921829223633,1.1045219898223877,0.0,0.0,0.0,87.69486999511719,87.0,-14.607759475708008,-0.0,985.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.8015139102935791,0.2400728017091751,0.2172174453735351,295.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26519775390625,0.4588720202445984,0.050000000745058,0.0495099686086177,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26397705078125,0.8105742335319519,0.2483488917350769,0.1746630221605301,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.8401377201080322,0.2787089943885803,0.2650272846221924,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26397705078125,0.8228943943977356,0.260246604681015,1.1762843132019043,291.263916015625,291.1499938964844,288.79595947265625,287.1263732910156,291.25518798828125,297.5693664550781,291.263427734375,1.0,0.4291382730007171,1.0,1.0,0.3496586382389068,1.0,-2.2599847316741943,1.627124547958374,0.6328601241111755,1.1153382062911987,0.0,0.0,0.0,86.61238861083984,75.0,-13.660621643066406,-0.0,990.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.8015139102935791,0.2400728017091751,0.2172174453735351,295.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26519775390625,0.4588720202445984,0.050000000745058,0.0495099686086177,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26397705078125,0.8105742335319519,0.2483488917350769,0.1746630221605301,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.8401377201080322,0.2787089943885803,0.2650272846221924,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26397705078125,0.8228943943977356,0.260246604681015,1.1762843132019043,291.263916015625,291.1499938964844,288.79595947265625,287.1263732910156,291.25518798828125,297.5693664550781,291.263427734375,1.0,0.4291382730007171,1.0,1.0,0.3496586382389068,1.0,-2.2599847316741943,1.627124547958374,0.6328601241111755,1.1153382062911987,0.0,0.0,0.0,86.61238861083984,75.0,-13.660621643066406,-0.0,990.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593078613281,0.8082994222640991,0.2408579289913177,0.217833012342453,295.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.4642442464828491,0.050000000745058,0.0494199842214584,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593078613281,0.8171716332435608,0.2492686212062835,0.1752355545759201,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592468261719,0.8469308614730835,0.2797728776931762,0.265937864780426,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25927734375,0.8287694454193115,0.2605909705162048,1.177392601966858,291.2592163085937,291.1499938964844,288.8075866699219,287.12579345703125,291.2506408691406,297.5682373046875,291.2587280273437,1.0,0.427804946899414,1.0,1.0,0.3481907546520233,1.0,-2.2637293338775635,1.6330770254135132,0.6306523084640503,1.120487093925476,0.0,0.0,0.0,84.44783020019531,75.0,-13.39423656463623,-0.0,985.6048583984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554931640625,0.8171563744544983,0.2416484206914901,0.2184237986803054,295.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563171386719,0.4711027145385742,0.050000000745058,0.0492996200919151,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554626464844,0.8259344100952148,0.25019371509552,0.1757886856794357,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554626464844,0.8563666939735413,0.2808417081832886,0.2668217718601227,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554626464844,0.8370169997215271,0.2609390020370483,1.178367257118225,291.25543212890625,291.1499938964844,288.8192138671875,287.1243896484375,291.2494506835937,297.5672607421875,291.25518798828125,1.0,0.4258317649364471,1.0,1.0,0.3471283614635467,1.0,-2.2671918869018555,1.637941598892212,0.629250168800354,1.1246131658554075,0.0,0.0,0.0,81.5052490234375,63.0,-11.266979217529297,-0.0,977.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.8417321443557739,0.2432610243558883,0.2195640504360199,295.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.4871668815612793,0.050000000745058,0.0489903539419174,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.8512093424797058,0.2520753145217895,0.1768626272678375,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.8843914270401001,0.2830091714859009,0.2685443758964538,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.8619009852409363,0.2616629600524902,1.1800907850265503,291.25164794921875,291.1499938964844,288.84259033203125,287.1192321777344,291.2480773925781,297.5658874511719,291.25152587890625,1.0,0.4204469323158264,1.0,1.0,0.3450035750865936,1.0,-2.2736198902130127,1.647240400314331,0.6263794302940369,1.1325433254241943,0.0,0.0,0.0,73.86982727050781,51.0,-6.754347324371338,-0.0,954.777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.8417321443557739,0.2432610243558883,0.2195640504360199,295.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.4871668815612793,0.050000000745058,0.0489903539419174,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.8512093424797058,0.2520753145217895,0.1768626272678375,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.8843914270401001,0.2830091714859009,0.2685443758964538,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.8619009852409363,0.2616629600524902,1.1800907850265503,291.25164794921875,291.1499938964844,288.84259033203125,287.1192321777344,291.2480773925781,297.5658874511719,291.25152587890625,1.0,0.4204469323158264,1.0,1.0,0.3450035750865936,1.0,-2.2736198902130127,1.647240400314331,0.6263794302940369,1.1325433254241943,0.0,0.0,0.0,73.86982727050781,51.0,-6.754347324371338,-0.0,954.777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.8813893795013428,0.2449133694171905,0.2206817269325256,295.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494812011719,0.5100190043449402,0.050000000745058,0.0486184358596801,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.8922930359840393,0.254000186920166,0.1779205650091171,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.9307652115821838,0.2852180898189544,0.2702434659004211,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.9026473760604858,0.2624291777610779,1.1817024946212769,291.24920654296875,291.1499938964844,288.8659362792969,287.111083984375,291.2469787597656,297.5653381347656,291.2491149902344,1.0,0.4137427806854248,1.0,1.0,0.3428787887096405,1.0,-2.279763698577881,1.6563761234283447,0.6233875155448914,1.1403738260269165,0.0,0.0,0.0,64.63983154296875,39.0,-4.221362590789795,-0.0,925.1603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.8813893795013428,0.2449133694171905,0.2206817269325256,295.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494812011719,0.5100190043449402,0.050000000745058,0.0486184358596801,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.8922930359840393,0.254000186920166,0.1779205650091171,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.9307652115821838,0.2852180898189544,0.2702434659004211,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24920654296875,0.9026473760604858,0.2624291777610779,1.1817024946212769,291.24920654296875,291.1499938964844,288.8659362792969,287.111083984375,291.2469787597656,297.5653381347656,291.2491149902344,1.0,0.4137427806854248,1.0,1.0,0.3428787887096405,1.0,-2.279763698577881,1.6563761234283447,0.6233875155448914,1.1403738260269165,0.0,0.0,0.0,64.63983154296875,39.0,-4.221362590789795,-0.0,925.1603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488098144531,0.9527356028556824,0.2465982586145401,0.2217950820922851,295.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2487487792969,0.5525030493736267,0.050000000745058,0.0482097864151001,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488098144531,0.9651320576667786,0.2559642195701599,0.1789793819189071,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488098144531,0.9978596568107604,0.287471055984497,0.2719432711601257,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488098144531,0.9742969274520874,0.2632359266281128,1.1833244562149048,291.2488098144531,291.1499938964844,288.8892822265625,287.1001892089844,291.24871826171875,297.5655517578125,291.2488708496094,1.0,0.4061774313449859,1.0,1.0,0.341059535741806,1.0,-2.2853705883026123,1.6644598245620728,0.6209107041358948,1.147304892539978,0.0,0.0,0.0,54.46490097045898,59.0,-1.1226906776428225,-0.0,891.363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488098144531,0.9527356028556824,0.2465982586145401,0.2217950820922851,295.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2487487792969,0.5525030493736267,0.050000000745058,0.0482097864151001,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488098144531,0.9651320576667786,0.2559642195701599,0.1789793819189071,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488098144531,0.9978596568107604,0.287471055984497,0.2719432711601257,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488098144531,0.9742969274520874,0.2632359266281128,1.1833244562149048,291.2488098144531,291.1499938964844,288.8892822265625,287.1001892089844,291.24871826171875,297.5655517578125,291.2488708496094,1.0,0.4061774313449859,1.0,1.0,0.341059535741806,1.0,-2.2853705883026123,1.6644598245620728,0.6209107041358948,1.147304892539978,0.0,0.0,0.0,54.46490097045898,59.0,-1.1226906776428225,-0.0,891.363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.9562757015228271,0.2482925355434417,0.2233041822910308,295.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.5532824993133545,0.050000000745058,0.048204131424427,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.9687244296073914,0.2579516768455505,0.1803535968065261,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.9990000128746032,0.2900528609752655,0.2731868326663971,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.9763028025627136,0.2640763223171234,1.187002658843994,291.2493591308594,291.1499938964844,288.9124755859375,287.08673095703125,291.25164794921875,297.5662536621094,291.2496032714844,1.0,0.4085554480552673,1.0,1.0,0.3392402827739715,1.0,-2.295221328735352,1.6753569841384888,0.6198644638061523,1.1558616161346436,0.0,0.0,0.0,54.6147575378418,79.0,1.0842188596725464,-0.0,901.5191040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.9562757015228271,0.2482925355434417,0.2233041822910308,295.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.5532824993133545,0.050000000745058,0.048204131424427,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.9687244296073914,0.2579516768455505,0.1803535968065261,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.9990000128746032,0.2900528609752655,0.2731868326663971,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.9763028025627136,0.2640763223171234,1.187002658843994,291.2493591308594,291.1499938964844,288.9124755859375,287.08673095703125,291.25164794921875,297.5662536621094,291.2496032714844,1.0,0.4085554480552673,1.0,1.0,0.3392402827739715,1.0,-2.295221328735352,1.6753569841384888,0.6198644638061523,1.1558616161346436,0.0,0.0,0.0,54.6147575378418,79.0,1.0842188596725464,-0.0,901.5191040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513122558594,0.9349483251571656,0.249129056930542,0.2241632789373397,295.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.5392566323280334,0.050000000745058,0.0483119823038578,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513122558594,0.9485969543457032,0.2589429020881653,0.181127518415451,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513427734375,0.9855872988700868,0.2911317646503448,0.2755206823348999,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2513122558594,0.9563047885894777,0.2644959688186645,1.189419150352478,291.2513427734375,291.1499938964844,288.92401123046875,287.0791320800781,291.2541198730469,297.56658935546875,291.2515869140625,1.0,0.4122365713119507,1.0,1.0,0.3383306562900543,1.0,-2.303174018859864,1.682780623435974,0.6203934550285339,1.1615989208221436,0.0,0.0,0.0,57.5922966003418,79.0,2.9706151485443115,-0.0,921.0718383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529602050781,0.9053211212158204,0.2499480545520782,0.2250687181949615,295.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.5210416913032532,0.050000000745058,0.0484855994582176,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25299072265625,0.9184298515319824,0.2599215805530548,0.1819410175085067,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25299072265625,0.9596980810165404,0.2922020852565765,0.2767070233821869,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25299072265625,0.9255751967430116,0.2649007439613342,1.1920822858810425,291.25299072265625,291.1499938964844,288.9354858398437,287.07098388671875,291.2559814453125,297.5669860839844,291.25323486328125,1.0,0.4170131683349609,1.0,1.0,0.3373848497867584,1.0,-2.309929609298706,1.689510464668274,0.6204191446304321,1.1669100522994995,0.0,0.0,0.0,62.1998291015625,99.0,3.680335998535156,-0.0,946.0733032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8536048531532288,0.2515377700328827,0.2269536107778549,295.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.4889118373394012,0.050000000745058,0.0489565767347812,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8647693395614624,0.2618440687656402,0.183635339140892,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.8995468616485596,0.2943521738052368,0.2792007029056549,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8692599534988403,0.2656697332859039,1.1978141069412231,291.2562561035156,291.1499938964844,288.9582214355469,287.0531311035156,291.2596435546875,297.5675354003906,291.2565002441406,1.0,0.4290666878223419,1.0,1.0,0.335493266582489,1.0,-2.3246750831604004,1.7038413286209106,0.6208338141441345,1.178004026412964,0.0,0.0,0.0,74.5837631225586,119.0,4.3782572746276855,-0.0,1010.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8536048531532288,0.2515377700328827,0.2269536107778549,295.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.4889118373394012,0.050000000745058,0.0489565767347812,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8647693395614624,0.2618440687656402,0.183635339140892,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.8995468616485596,0.2943521738052368,0.2792007029056549,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8692599534988403,0.2656697332859039,1.1978141069412231,291.2562561035156,291.1499938964844,288.9582214355469,287.0531311035156,291.2596435546875,297.5675354003906,291.2565002441406,1.0,0.4290666878223419,1.0,1.0,0.335493266582489,1.0,-2.3246750831604004,1.7038413286209106,0.6208338141441345,1.178004026412964,0.0,0.0,0.0,74.5837631225586,119.0,4.3782572746276855,-0.0,1010.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597045898437,0.8131767511367798,0.2530622184276581,0.2288939952850341,295.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592468261719,0.4566417932510376,0.050000000745058,0.0495478920638561,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597045898437,0.8236332535743713,0.2637157142162323,0.1853835731744766,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597045898437,0.8542824983596802,0.2964874804019928,0.2818075120449066,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597045898437,0.8264722228050232,0.266380101442337,1.2038586139678955,291.2597351074219,291.1499938964844,288.98065185546875,287.0334167480469,291.26324462890625,297.56768798828125,291.2599792480469,1.0,0.4432862401008606,1.0,1.0,0.3336016833782196,1.0,-2.3402085304260254,1.718733787536621,0.6214746832847595,1.1894789934158323,0.0,0.0,0.0,90.0432357788086,107.0,4.721694946289063,-0.0,1088.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597045898437,0.8131767511367798,0.2530622184276581,0.2288939952850341,295.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592468261719,0.4566417932510376,0.050000000745058,0.0495478920638561,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597045898437,0.8236332535743713,0.2637157142162323,0.1853835731744766,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597045898437,0.8542824983596802,0.2964874804019928,0.2818075120449066,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597045898437,0.8264722228050232,0.266380101442337,1.2038586139678955,291.2597351074219,291.1499938964844,288.98065185546875,287.0334167480469,291.26324462890625,297.56768798828125,291.2599792480469,1.0,0.4432862401008606,1.0,1.0,0.3336016833782196,1.0,-2.3402085304260254,1.718733787536621,0.6214746832847595,1.1894789934158323,0.0,0.0,0.0,90.0432357788086,107.0,4.721694946289063,-0.0,1088.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8021430969238281,0.2545426189899444,0.230426475405693,295.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.445635974407196,0.050000000745058,0.0497604385018348,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8133564591407776,0.2655488550662994,0.1868206411600113,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8434500694274902,0.2986004948616028,0.2840129435062408,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8150964379310608,0.2670415639877319,1.2078622579574585,291.261474609375,291.1499938964844,289.0026550292969,287.0120544433594,291.2627868652344,297.5675964355469,291.26153564453125,1.0,0.4483471810817718,1.0,1.0,0.3313926160335541,1.0,-2.3514950275421143,1.7316150665283203,0.619879961013794,1.1999393701553345,0.0,0.0,0.0,95.78378295898438,95.0,2.4394001960754395,-0.0,1123.6700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8021430969238281,0.2545426189899444,0.230426475405693,295.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.445635974407196,0.050000000745058,0.0497604385018348,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8133564591407776,0.2655488550662994,0.1868206411600113,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8434500694274902,0.2986004948616028,0.2840129435062408,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8150964379310608,0.2670415639877319,1.2078622579574585,291.261474609375,291.1499938964844,289.0026550292969,287.0120544433594,291.2627868652344,297.5675964355469,291.26153564453125,1.0,0.4483471810817718,1.0,1.0,0.3313926160335541,1.0,-2.3514950275421143,1.7316150665283203,0.619879961013794,1.1999393701553345,0.0,0.0,0.0,95.78378295898438,95.0,2.4394001960754395,-0.0,1123.6700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.8069148063659668,0.2560301423072815,0.231702372431755,295.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613220214844,0.4483048319816589,0.050000000745058,0.0497053600847721,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.8181473016738892,0.2673865854740143,0.18805693089962,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.8484854102134705,0.3007207810878753,0.2859514057636261,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.8187340497970581,0.2676982283592224,1.2105307579040527,291.26123046875,291.1499938964844,289.024169921875,286.9892883300781,291.2611999511719,297.5677795410156,291.2611999511719,1.0,0.4483173489570617,1.0,1.0,0.3291835486888885,1.0,-2.35998272895813,1.7427111864089966,0.6172715425491333,1.2091822624206543,0.0,0.0,0.0,94.65826416015624,83.0,0.2147826701402664,-0.0,1128.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.8069148063659668,0.2560301423072815,0.231702372431755,295.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613220214844,0.4483048319816589,0.050000000745058,0.0497053600847721,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.8181473016738892,0.2673865854740143,0.18805693089962,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.8484854102134705,0.3007207810878753,0.2859514057636261,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.8187340497970581,0.2676982283592224,1.2105307579040527,291.26123046875,291.1499938964844,289.024169921875,286.9892883300781,291.2611999511719,297.5677795410156,291.2611999511719,1.0,0.4483173489570617,1.0,1.0,0.3291835486888885,1.0,-2.35998272895813,1.7427111864089966,0.6172715425491333,1.2091822624206543,0.0,0.0,0.0,94.65826416015624,83.0,0.2147826701402664,-0.0,1128.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606811523437,0.8130631446838379,0.2567809224128723,0.2322843968868255,295.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608337402344,0.4530494809150696,0.050000000745058,0.0496131256222724,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606811523437,0.8242049217224121,0.2683119475841522,0.188631072640419,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606811523437,0.8550161719322205,0.3017870187759399,0.2868609726428985,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606811523437,0.8242272734642029,0.2680310904979706,1.2115716934204102,291.2606811523437,291.1499938964844,289.0347595214844,286.9774475097656,291.2601318359375,297.56805419921875,291.2606506347656,1.0,0.4470005929470062,1.0,1.0,0.3280790150165558,1.0,-2.3636045455932617,1.7478580474853516,0.6157463788986206,1.2135318517684937,0.0,0.0,0.0,92.43739318847656,83.0,-0.6455878615379333,-0.0,1123.7030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.8211532235145569,0.2575364708900451,0.2328413128852844,295.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.260009765625,0.4599575400352478,0.050000000745058,0.0494897589087486,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.8323882818222046,0.2692422866821289,0.1891856491565704,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.8640462160110474,0.3028576672077179,0.2877435982227325,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.8318453431129456,0.2683683335781097,1.212483048439026,291.2597045898437,291.1499938964844,289.045166015625,286.9653625488281,291.2581481933594,297.56842041015625,291.25958251953125,1.0,0.4450573921203613,1.0,1.0,0.3268718123435974,1.0,-2.3669469356536865,1.7530653476715088,0.6138817071914673,1.2179980278015137,0.0,0.0,0.0,89.41947937011719,71.0,-1.844339728355408,-0.0,1115.2655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563781738281,0.8437039256095886,0.2590560615062713,0.233900174498558,295.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568664550781,0.4775898456573486,0.050000000745058,0.0491751655936241,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563781738281,0.8559553027153015,0.2711142301559448,0.1902534514665603,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563781738281,0.8901950716972351,0.3050081133842468,0.2894509434700012,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563781738281,0.8541597723960876,0.2690540552139282,1.2140376567840576,291.25634765625,291.1499938964844,289.0655517578125,286.94049072265625,291.2536315917969,297.56951904296875,291.2561950683594,1.0,0.4397902488708496,1.0,1.0,0.3244574666023254,1.0,-2.373043298721313,1.763139724731445,0.6099034547805786,1.2267069816589355,0.0,0.0,0.0,81.64620971679688,59.0,-4.017626762390137,-0.0,1090.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563781738281,0.8437039256095886,0.2590560615062713,0.233900174498558,295.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568664550781,0.4775898456573486,0.050000000745058,0.0491751655936241,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563781738281,0.8559553027153015,0.2711142301559448,0.1902534514665603,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563781738281,0.8901950716972351,0.3050081133842468,0.2894509434700012,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563781738281,0.8541597723960876,0.2690540552139282,1.2140376567840576,291.25634765625,291.1499938964844,289.0655517578125,286.94049072265625,291.2536315917969,297.56951904296875,291.2561950683594,1.0,0.4397902488708496,1.0,1.0,0.3244574666023254,1.0,-2.373043298721313,1.763139724731445,0.6099034547805786,1.2267069816589355,0.0,0.0,0.0,81.64620971679688,59.0,-4.017626762390137,-0.0,1090.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.8789626955986023,0.2605824172496795,0.2349081486463546,295.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.4977255165576935,0.050000000745058,0.0487994588911533,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.8928608298301697,0.2729981541633606,0.191285029053688,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9321388602256776,0.3071676790714264,0.2911065518856048,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.8895708918571472,0.2697528898715973,1.2153637409210205,291.252197265625,291.1499938964844,289.0852355957031,286.9149475097656,291.2486877441406,297.5710754394531,291.2519836425781,1.0,0.4332525432109833,1.0,1.0,0.3220431208610534,1.0,-2.378624439239502,1.7728934288024902,0.6057308316230774,1.235192060470581,0.0,0.0,0.0,72.30870056152344,47.0,-5.426124572753906,-0.0,1058.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.8789626955986023,0.2605824172496795,0.2349081486463546,295.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.4977255165576935,0.050000000745058,0.0487994588911533,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.8928608298301697,0.2729981541633606,0.191285029053688,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.9321388602256776,0.3071676790714264,0.2911065518856048,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.8895708918571472,0.2697528898715973,1.2153637409210205,291.252197265625,291.1499938964844,289.0852355957031,286.9149475097656,291.2486877441406,297.5710754394531,291.2519836425781,1.0,0.4332525432109833,1.0,1.0,0.3220431208610534,1.0,-2.378624439239502,1.7728934288024902,0.6057308316230774,1.235192060470581,0.0,0.0,0.0,72.30870056152344,47.0,-5.426124572753906,-0.0,1058.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481994628906,0.9388015866279602,0.2621130049228668,0.2358843237161636,295.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.5307593941688538,0.050000000745058,0.0483861044049263,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481994628906,0.9553849697113036,0.2748923003673553,0.1922959387302398,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481994628906,0.9910413026809692,0.3093346357345581,0.2927314639091491,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481994628906,0.950173556804657,0.2704633772373199,1.2165638208389282,291.2481689453125,291.1499938964844,289.1041564941406,286.8889465332031,291.24493408203125,297.572998046875,291.2480163574219,1.0,0.4259029328823089,1.0,1.0,0.3198272883892059,1.0,-2.3839011192321777,1.7819832563400269,0.6019178032875061,1.243066906929016,0.0,0.0,0.0,62.0077018737793,65.0,-5.416030406951904,-0.0,1022.9239501953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
