time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481994628906,0.9388015866279602,0.2621130049228668,0.2358843237161636,295.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.5307593941688538,0.050000000745058,0.0483861044049263,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481994628906,0.9553849697113036,0.2748923003673553,0.1922959387302398,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481994628906,0.9910413026809692,0.3093346357345581,0.2927314639091491,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481994628906,0.950173556804657,0.2704633772373199,1.2165638208389282,291.2481689453125,291.1499938964844,289.1041564941406,286.8889465332031,291.24493408203125,297.572998046875,291.2480163574219,1.0,0.4259029328823089,1.0,1.0,0.3198272883892059,1.0,-2.3839011192321777,1.7819832563400269,0.6019178032875061,1.243066906929016,0.0,0.0,0.0,62.0077018737793,65.0,-5.416030406951904,-0.0,1022.9239501953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.9442299008369446,0.2636294364929199,0.2372313886880874,295.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449951171875,0.5327224731445312,0.050000000745058,0.0483677834272384,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.9608697891235352,0.2767838835716247,0.193601593375206,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445373535156,0.9952007532119752,0.3115027844905853,0.2947573661804199,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.9543382525444032,0.271174281835556,1.219667673110962,291.2445373535156,291.1499938964844,289.12225341796875,286.8627624511719,291.2418518066406,297.5750732421875,291.2444152832031,1.0,0.4278539419174194,1.0,1.0,0.3176114857196808,1.0,-2.3932301998138428,1.793805718421936,0.5994244813919067,1.2527016401290894,0.0,0.0,0.0,61.8375244140625,83.0,-4.98096227645874,-0.0,1032.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.9442299008369446,0.2636294364929199,0.2372313886880874,295.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449951171875,0.5327224731445312,0.050000000745058,0.0483677834272384,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.9608697891235352,0.2767838835716247,0.193601593375206,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445373535156,0.9952007532119752,0.3115027844905853,0.2947573661804199,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.9543382525444032,0.271174281835556,1.219667673110962,291.2445373535156,291.1499938964844,289.12225341796875,286.8627624511719,291.2418518066406,297.5750732421875,291.2444152832031,1.0,0.4278539419174194,1.0,1.0,0.3176114857196808,1.0,-2.3932301998138428,1.793805718421936,0.5994244813919067,1.2527016401290894,0.0,0.0,0.0,61.8375244140625,83.0,-4.98096227645874,-0.0,1032.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2429504394531,0.9270601868629456,0.2643629908561706,0.2379927188158035,295.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433776855469,0.5223860144615173,0.050000000745058,0.0484697557985782,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2429504394531,0.9445931315422058,0.2777122259140014,0.1943274438381195,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2429504394531,0.982669234275818,0.3125684261322021,0.2958689033985138,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2429504394531,0.9369322657585144,0.2715131938457489,1.2216944694519043,291.242919921875,291.1499938964844,289.1309814453125,286.84967041015625,291.2403564453125,297.5760498046875,291.2427978515625,1.0,0.430943101644516,1.0,1.0,0.3165035843849182,1.0,-2.3989098072052,1.8004095554351809,0.5985002517700195,1.2579928636550903,0.0,0.0,0.0,64.60034942626953,83.0,-4.7430853843688965,-0.0,1049.809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.9047260284423828,0.2650759816169739,0.2387862354516983,295.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.5095181465148926,0.050000000745058,0.0486232489347457,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.921527624130249,0.2786246240139007,0.1950815469026565,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.9629634022712708,0.3136195242404938,0.2970191240310669,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.9132936596870422,0.2718360126018524,1.223902940750122,291.23992919921875,291.1499938964844,289.13946533203125,286.83660888671875,291.2338562011719,297.576904296875,291.23944091796875,1.0,0.4350587725639343,1.0,1.0,0.3147655129432678,1.0,-2.4049878120422363,1.8087730407714844,0.596214771270752,1.2649548053741455,0.0,0.0,0.0,68.6821060180664,101.0,-7.575015544891357,-0.0,1073.2161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2285461425781,0.86156165599823,0.2664107382297516,0.2404120564460754,295.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301330566406,0.4840525686740875,0.050000000745058,0.0490483008325099,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2285461425781,0.8761945366859436,0.2803744971752167,0.1966308653354644,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284851074219,0.9126410484313964,0.3156507611274719,0.2993791401386261,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2285461425781,0.8681154847145081,0.2724059820175171,1.2285821437835691,291.2284545898437,291.1429443359375,289.1556701660156,286.810791015625,291.2192687988281,297.57818603515625,291.22784423828125,1.0,0.4455145299434662,1.0,1.0,0.3112894296646118,1.0,-2.417769193649292,1.8261688947677608,0.591600239276886,1.279409408569336,0.0,0.0,0.0,79.85791778564453,119.0,-13.843440055847168,-0.0,1133.4935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2285461425781,0.86156165599823,0.2664107382297516,0.2404120564460754,295.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301330566406,0.4840525686740875,0.050000000745058,0.0490483008325099,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2285461425781,0.8761945366859436,0.2803744971752167,0.1966308653354644,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284851074219,0.9126410484313964,0.3156507611274719,0.2993791401386261,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2285461425781,0.8681154847145081,0.2724059820175171,1.2285821437835691,291.2284545898437,291.1429443359375,289.1556701660156,286.810791015625,291.2192687988281,297.57818603515625,291.22784423828125,1.0,0.4455145299434662,1.0,1.0,0.3112894296646118,1.0,-2.417769193649292,1.8261688947677608,0.591600239276886,1.279409408569336,0.0,0.0,0.0,79.85791778564453,119.0,-13.843440055847168,-0.0,1133.4935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21514892578125,0.8252830505371094,0.267624944448471,0.2420344352722168,295.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169494628906,0.4545134007930755,0.050000000745058,0.0495849549770355,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151184082031,0.838624119758606,0.2820204496383667,0.1981902420520782,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.215087890625,0.8712775111198425,0.3175815343856811,0.3017566204071045,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21514892578125,0.8303993344306946,0.2728659808635711,1.2333061695098877,291.21502685546875,291.1241149902344,289.1708679199219,286.7854919433594,291.2039794921875,297.57879638671875,291.21435546875,1.0,0.4578745663166046,1.0,1.0,0.3078133165836334,1.0,-2.430767774581909,1.843771934509277,0.5869958400726318,1.29401957988739,0.0,0.0,0.0,93.8697738647461,107.0,-17.534128189086914,-0.0,1206.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21514892578125,0.8252830505371094,0.267624944448471,0.2420344352722168,295.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169494628906,0.4545134007930755,0.050000000745058,0.0495849549770355,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151184082031,0.838624119758606,0.2820204496383667,0.1981902420520782,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.215087890625,0.8712775111198425,0.3175815343856811,0.3017566204071045,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21514892578125,0.8303993344306946,0.2728659808635711,1.2333061695098877,291.21502685546875,291.1241149902344,289.1708679199219,286.7854919433594,291.2039794921875,297.57879638671875,291.21435546875,1.0,0.4578745663166046,1.0,1.0,0.3078133165836334,1.0,-2.430767774581909,1.843771934509277,0.5869958400726318,1.29401957988739,0.0,0.0,0.0,93.8697738647461,107.0,-17.534128189086914,-0.0,1206.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19989013671875,0.8168144822120667,0.2687510848045349,0.2432189136743545,295.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019348144531,0.4458058178424835,0.050000000745058,0.0497555024921894,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998596191406,0.8303744196891785,0.2835832238197326,0.1994151622056961,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1997985839844,0.862175464630127,0.3194277882575989,0.30368173122406,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19989013671875,0.821209728717804,0.2732315063476562,1.2358375787734983,291.19976806640625,291.1066589355469,289.1849670410156,286.76104736328125,291.18658447265625,297.5788879394531,291.1989440917969,1.0,0.4616452753543854,1.0,1.0,0.3043235242366791,1.0,-2.439226627349853,1.8583621978759768,0.580864429473877,1.3066890239715576,0.0,0.0,0.0,98.46707153320312,95.0,-20.698848724365234,-0.0,1235.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19989013671875,0.8168144822120667,0.2687510848045349,0.2432189136743545,295.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019348144531,0.4458058178424835,0.050000000745058,0.0497555024921894,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998596191406,0.8303744196891785,0.2835832238197326,0.1994151622056961,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1997985839844,0.862175464630127,0.3194277882575989,0.30368173122406,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19989013671875,0.821209728717804,0.2732315063476562,1.2358375787734983,291.19976806640625,291.1066589355469,289.1849670410156,286.76104736328125,291.18658447265625,297.5788879394531,291.1989440917969,1.0,0.4616452753543854,1.0,1.0,0.3043235242366791,1.0,-2.439226627349853,1.8583621978759768,0.580864429473877,1.3066890239715576,0.0,0.0,0.0,98.46707153320312,95.0,-20.698848724365234,-0.0,1235.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.8223989009857178,0.2698505818843841,0.2441283911466598,295.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.4498774409294128,0.050000000745058,0.0496727414429187,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.8363511562347412,0.2851139008998871,0.2004233002662658,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.8688936829566956,0.3212352991104126,0.3053078055381775,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.826043963432312,0.2735546231269836,1.2369256019592283,291.1824035644531,291.0906677246094,289.1978454589844,286.7376708984375,291.1676025390625,297.5790100097656,291.1815185546875,1.0,0.4606965780258178,1.0,1.0,0.3008337020874023,1.0,-2.4446938037872314,1.8709429502487185,0.5737507939338684,1.3179701566696167,0.0,0.0,0.0,96.55030822753906,83.0,-23.483476638793945,-0.0,1234.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.8223989009857178,0.2698505818843841,0.2441283911466598,295.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.4498774409294128,0.050000000745058,0.0496727414429187,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.8363511562347412,0.2851139008998871,0.2004233002662658,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.8688936829566956,0.3212352991104126,0.3053078055381775,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.826043963432312,0.2735546231269836,1.2369256019592283,291.1824035644531,291.0906677246094,289.1978454589844,286.7376708984375,291.1676025390625,297.5790100097656,291.1815185546875,1.0,0.4606965780258178,1.0,1.0,0.3008337020874023,1.0,-2.4446938037872314,1.8709429502487185,0.5737507939338684,1.3179701566696167,0.0,0.0,0.0,96.55030822753906,83.0,-23.483476638793945,-0.0,1234.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.8287332057952881,0.270395427942276,0.2445203512907028,295.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4552743136882782,0.050000000745058,0.049570795148611,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.8430495262145996,0.285872608423233,0.2008772045373916,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.8763939142227173,0.322129875421524,0.3060505092144012,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.8320310711860657,0.2737075388431549,1.2371361255645752,291.1731262207031,291.083251953125,289.2038269042969,286.7264709472656,291.1576538085937,297.57916259765625,291.1722106933594,1.0,0.459017813205719,1.0,1.0,0.2990888059139251,1.0,-2.446733236312866,1.876762747764588,0.5699705481529236,1.323290467262268,0.0,0.0,0.0,94.03536987304688,83.0,-24.66808319091797,-0.0,1225.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.8372041583061218,0.2709373831748962,0.2448828518390655,295.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.4628357887268066,0.050000000745058,0.0494404286146163,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.8520866632461548,0.2866277992725372,0.2013075947761535,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.8864424228668213,0.3230193853378296,0.3067598640918731,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.8401931524276733,0.273856520652771,1.2371922731399536,291.163330078125,291.07623291015625,289.2095031738281,286.71563720703125,291.146728515625,297.57940673828125,291.1623229980469,1.0,0.4567690789699554,1.0,1.0,0.2972534298896789,1.0,-2.44844937324524,1.882575511932373,0.5658738613128662,1.3286734819412231,0.0,0.0,0.0,90.7900390625,71.0,-26.153602600097656,-0.0,1214.467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.8616794347763062,0.2720070779323578,0.2455373406410217,295.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4805178344249725,0.050000000745058,0.0491168424487113,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.8782228827476501,0.2881241142749786,0.2021129876375198,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.9154200553894044,0.3247804045677185,0.308099627494812,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.8641031980514526,0.2741414606571197,1.2369499206542969,291.1419982910156,291.0634155273437,289.2198181152344,286.6951904296875,291.1239013671875,297.5801696777344,291.1408996582031,1.0,0.450984925031662,1.0,1.0,0.2935827076435089,1.0,-2.451133728027344,1.8937125205993648,0.5574211478233337,1.3391152620315552,0.0,0.0,0.0,82.6832046508789,59.0,-28.911108016967773,-0.0,1183.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.8616794347763062,0.2720070779323578,0.2455373406410217,295.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4805178344249725,0.050000000745058,0.0491168424487113,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.8782228827476501,0.2881241142749786,0.2021129876375198,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.9154200553894044,0.3247804045677185,0.308099627494812,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.8641031980514526,0.2741414606571197,1.2369499206542969,291.1419982910156,291.0634155273437,289.2198181152344,286.6951904296875,291.1239013671875,297.5801696777344,291.1408996582031,1.0,0.450984925031662,1.0,1.0,0.2935827076435089,1.0,-2.451133728027344,1.8937125205993648,0.5574211478233337,1.3391152620315552,0.0,0.0,0.0,82.6832046508789,59.0,-28.911108016967773,-0.0,1183.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.89988112449646,0.2730429768562317,0.2461142688989639,295.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5014572739601135,0.050000000745058,0.0487385131418705,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.9191575646400452,0.2896008193492889,0.202864408493042,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.9612860679626464,0.3265162706375122,0.3093613982200622,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.9016342759132384,0.2744104266166687,1.2363746166229248,291.1193542480469,291.0523681640625,289.228759765625,286.6766052246094,291.1000061035156,297.581298828125,291.1181945800781,1.0,0.4440348148345947,1.0,1.0,0.2899119853973388,1.0,-2.4531004428863525,1.9043428897857664,0.5487575531005859,1.3492100238800049,0.0,0.0,0.0,73.16658020019531,47.0,-31.03129005432129,-0.0,1146.3624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.89988112449646,0.2730429768562317,0.2461142688989639,295.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5014572739601135,0.050000000745058,0.0487385131418705,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.9191575646400452,0.2896008193492889,0.202864408493042,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.9612860679626464,0.3265162706375122,0.3093613982200622,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.9016342759132384,0.2744104266166687,1.2363746166229248,291.1193542480469,291.0523681640625,289.228759765625,286.6766052246094,291.1000061035156,297.581298828125,291.1181945800781,1.0,0.4440348148345947,1.0,1.0,0.2899119853973388,1.0,-2.4531004428863525,1.9043428897857664,0.5487575531005859,1.3492100238800049,0.0,0.0,0.0,73.16658020019531,47.0,-31.03129005432129,-0.0,1146.3624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.955026388168335,0.2740261852741241,0.2466744482517242,295.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.5310108661651611,0.050000000745058,0.048382718116045,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.9743832349777222,0.2910461723804474,0.2036181688308715,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9990000128746032,0.3283372223377228,0.3031814396381378,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.95603609085083,0.2746504843235016,1.235828161239624,291.09918212890625,291.0430908203125,289.2362060546875,286.66015625,291.0800476074219,297.5832824707031,291.0980834960937,1.0,0.4359427392482757,1.0,1.0,0.2870735228061676,1.0,-2.4462199211120605,1.9067078828811648,0.539512038230896,1.3534703254699707,0.0,0.0,0.0,63.951778411865234,67.0,-28.95892906188965,-0.0,1100.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.955026388168335,0.2740261852741241,0.2466744482517242,295.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.5310108661651611,0.050000000745058,0.048382718116045,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.9743832349777222,0.2910461723804474,0.2036181688308715,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9990000128746032,0.3283372223377228,0.3031814396381378,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.95603609085083,0.2746504843235016,1.235828161239624,291.09918212890625,291.0430908203125,289.2362060546875,286.66015625,291.0800476074219,297.5832824707031,291.0980834960937,1.0,0.4359427392482757,1.0,1.0,0.2870735228061676,1.0,-2.4462199211120605,1.9067078828811648,0.539512038230896,1.3534703254699707,0.0,0.0,0.0,63.951778411865234,67.0,-28.95892906188965,-0.0,1100.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.955697774887085,0.274984061717987,0.2475313246250152,295.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.5306984782218933,0.050000000745058,0.0483856983482837,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.9754127264022828,0.2924891412258148,0.2046167850494384,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.9990000128746032,0.331041157245636,0.3036392331123352,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.9558262825012208,0.2749156951904297,1.236934781074524,291.0772399902344,291.0357360839844,289.2421264648437,286.6461181640625,291.06103515625,297.5841064453125,291.07635498046875,1.0,0.4376043975353241,1.0,1.0,0.2842350602149963,1.0,-2.450265884399414,1.9167405366897583,0.5335254073143005,1.3618587255477903,0.0,0.0,0.0,64.12958526611328,87.0,-28.61515045166016,-0.0,1105.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.955697774887085,0.274984061717987,0.2475313246250152,295.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800170898437,0.5306984782218933,0.050000000745058,0.0483856983482837,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.9754127264022828,0.2924891412258148,0.2046167850494384,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.9990000128746032,0.331041157245636,0.3036392331123352,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.9558262825012208,0.2749156951904297,1.236934781074524,291.0772399902344,291.0357360839844,289.2421264648437,286.6461181640625,291.06103515625,297.5841064453125,291.07635498046875,1.0,0.4376043975353241,1.0,1.0,0.2842350602149963,1.0,-2.450265884399414,1.9167405366897583,0.5335254073143005,1.3618587255477903,0.0,0.0,0.0,64.12958526611328,87.0,-28.61515045166016,-0.0,1105.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.945359706878662,0.2754583060741424,0.2480173408985138,295.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.5242746472358704,0.050000000745058,0.0484489388763904,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.9663689732551576,0.2932173609733581,0.2051687687635421,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.9990000128746032,0.3319225013256073,0.3131157159805298,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.9450668096542358,0.2750609815120697,1.237877607345581,291.0684509277344,291.0328063964844,289.2445068359375,286.6400451660156,291.054443359375,297.5838928222656,291.0677795410156,1.0,0.4412471652030945,1.0,1.0,0.2828158140182495,1.0,-2.463794946670532,1.9297864437103271,0.5340083837509155,1.3717317581176758,0.0,0.0,0.0,66.16841888427734,87.0,-26.141977310180664,-0.0,1129.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.9166005253791808,0.2758951187133789,0.2486027479171753,295.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.5086061358451843,0.050000000745058,0.0486345216631889,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623474121094,0.9390290379524232,0.2939134836196899,0.2058025449514389,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06231689453125,0.9797212481498718,0.3324784934520721,0.3150086998939514,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.9158951044082642,0.2751640975475311,1.239323616027832,291.0622863769531,291.0303955078125,289.2464599609375,286.6347045898437,291.0507507324219,297.58453369140625,291.061767578125,1.0,0.4458024501800537,1.0,1.0,0.2820355892181396,1.0,-2.469500780105591,1.9358179569244385,0.5336828231811523,1.376717209815979,0.0,0.0,0.0,71.06832122802734,107.0,-21.710193634033203,-0.0,1156.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.8647112846374512,0.2767208814620971,0.2498337179422378,295.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.4793309569358825,0.050000000745058,0.0491396263241767,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.8835441470146179,0.2952660024166107,0.2071243822574615,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.922737956047058,0.3337442278861999,0.3166624009609222,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.8634348511695862,0.275304913520813,1.2424336671829224,291.0516967773437,291.027099609375,289.2491149902344,286.6261901855469,291.0424194335937,297.5853576660156,291.0512084960937,1.0,0.4570752680301666,1.0,1.0,0.2804751098155975,1.0,-2.479212999343872,1.9465720653533936,0.5326408743858337,1.3852043151855469,0.0,0.0,0.0,84.17961883544922,127.0,-16.681459426879883,-0.0,1223.4100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.8647112846374512,0.2767208814620971,0.2498337179422378,295.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.4793309569358825,0.050000000745058,0.0491396263241767,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517272949219,0.8835441470146179,0.2952660024166107,0.2071243822574615,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.922737956047058,0.3337442278861999,0.3166624009609222,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.8634348511695862,0.275304913520813,1.2424336671829224,291.0516967773437,291.027099609375,289.2491149902344,286.6261901855469,291.0424194335937,297.5853576660156,291.0512084960937,1.0,0.4570752680301666,1.0,1.0,0.2804751098155975,1.0,-2.479212999343872,1.9465720653533936,0.5326408743858337,1.3852043151855469,0.0,0.0,0.0,84.17961883544922,127.0,-16.681459426879883,-0.0,1223.4100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.8248568773269653,0.2774894833564758,0.2511213421821594,295.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.4456476271152496,0.050000000745058,0.049758031964302,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.8418485522270203,0.2965692579746246,0.2084961682558059,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.8758991956710815,0.3351246118545532,0.3185604810714721,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.8230874538421631,0.275382250547409,1.2457778453826904,291.0414123535156,291.0260009765625,289.25,286.620849609375,291.0327453613281,297.5852966308594,291.0409240722656,1.0,0.4702591896057129,1.0,1.0,0.2789146304130554,1.0,-2.489448547363281,1.957708716392517,0.5317398905754089,1.3939931392669678,0.0,0.0,0.0,100.18096160888672,115.0,-15.045127868652344,-0.0,1303.5882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.8248568773269653,0.2774894833564758,0.2511213421821594,295.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.4456476271152496,0.050000000745058,0.049758031964302,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.8418485522270203,0.2965692579746246,0.2084961682558059,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.8758991956710815,0.3351246118545532,0.3185604810714721,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.8230874538421631,0.275382250547409,1.2457778453826904,291.0414123535156,291.0260009765625,289.25,286.620849609375,291.0327453613281,297.5852966308594,291.0409240722656,1.0,0.4702591896057129,1.0,1.0,0.2789146304130554,1.0,-2.489448547363281,1.957708716392517,0.5317398905754089,1.3939931392669678,0.0,0.0,0.0,100.18096160888672,115.0,-15.045127868652344,-0.0,1303.5882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8085243105888367,0.2759566605091095,0.2504860162734985,295.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.432912528514862,0.050000000745058,0.0500585176050663,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8259614109992981,0.2954866886138916,0.2083411067724228,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8583739399909973,0.3341692090034485,0.318466305732727,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8058220148086548,0.2729142606258392,1.238852620124817,291.0296325683594,291.0260009765625,289.25,286.6183776855469,291.01837158203125,297.5591125488281,291.0289001464844,1.0,0.4735381603240967,1.0,1.0,0.2781946957111358,1.0,-2.480448007583618,1.9532276391983032,0.5272203683853149,1.3917357921600342,0.0,0.0,0.0,107.5054702758789,103.0,-17.03118896484375,-0.0,1323.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8085243105888367,0.2759566605091095,0.2504860162734985,295.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.432912528514862,0.050000000745058,0.0500585176050663,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8259614109992981,0.2954866886138916,0.2083411067724228,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8583739399909973,0.3341692090034485,0.318466305732727,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8058220148086548,0.2729142606258392,1.238852620124817,291.0296325683594,291.0260009765625,289.25,286.6183776855469,291.01837158203125,297.5591125488281,291.0289001464844,1.0,0.4735381603240967,1.0,1.0,0.2781946957111358,1.0,-2.480448007583618,1.9532276391983032,0.5272203683853149,1.3917357921600342,0.0,0.0,0.0,107.5054702758789,103.0,-17.03118896484375,-0.0,1323.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159606933594,0.8077446222305298,0.2752793729305267,0.2497127205133438,295.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.4329538643360138,0.050000000745058,0.0500576309859752,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.8255643248558044,0.2951222360134125,0.2079767137765884,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.015869140625,0.8581011295318604,0.3339332342147827,0.3180933892726898,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159606933594,0.8038646578788757,0.2710373997688293,1.229820966720581,291.015869140625,291.0260009765625,289.25,286.6181945800781,291.0043334960937,297.5386047363281,291.01513671875,1.0,0.4713251888751983,1.0,1.0,0.2774747312068939,1.0,-2.4677791595458984,1.946116328239441,0.521662712097168,1.3873761892318726,0.0,0.0,0.0,107.06316375732422,91.0,-18.388900756835938,-0.0,1306.052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159606933594,0.8077446222305298,0.2752793729305267,0.2497127205133438,295.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.4329538643360138,0.050000000745058,0.0500576309859752,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.8255643248558044,0.2951222360134125,0.2079767137765884,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.015869140625,0.8581011295318604,0.3339332342147827,0.3180933892726898,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0159606933594,0.8038646578788757,0.2710373997688293,1.229820966720581,291.015869140625,291.0260009765625,289.25,286.6181945800781,291.0043334960937,297.5386047363281,291.01513671875,1.0,0.4713251888751983,1.0,1.0,0.2774747312068939,1.0,-2.4677791595458984,1.946116328239441,0.521662712097168,1.3873761892318726,0.0,0.0,0.0,107.06316375732422,91.0,-18.388900756835938,-0.0,1306.052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.8116217255592346,0.2751456201076507,0.2494629770517349,295.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110778808594,0.4360960721969604,0.050000000745058,0.0499769188463687,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.8294305205345154,0.2951226234436035,0.2078794836997985,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.8624369502067566,0.3340003192424774,0.3180238008499145,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.8072224259376526,0.2702828049659729,1.2258073091506958,291.00933837890625,291.0260009765625,289.25,286.6189270019531,290.99810791015625,297.53094482421875,291.0086669921875,1.0,0.4689253866672516,1.0,1.0,0.2771147787570953,1.0,-2.4623584747314453,1.94319760799408,0.5191608667373657,1.385631084442139,0.0,0.0,0.0,104.83989715576172,91.0,-18.169452667236328,-0.0,1290.1014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00457763671875,0.817508339881897,0.275102823972702,0.2492727935314178,295.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.005615234375,0.4410036504268646,0.050000000745058,0.049860093742609,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.8354074954986572,0.2952100336551666,0.2078234255313873,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045166015625,0.8691555857658386,0.3341556787490845,0.3180113136768341,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00457763671875,0.8126387596130371,0.269625723361969,1.2220942974090576,291.0045166015625,291.0260009765625,289.25,286.62017822265625,290.9970092773437,297.5248413085937,291.00421142578125,1.0,0.4659444689750671,1.0,1.0,0.2773722112178802,1.0,-2.4574453830718994,1.9391930103302,0.5182524919509888,1.3826935291290283,0.0,0.0,0.0,101.7184600830078,79.0,-14.825471878051758,-0.0,1271.0631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.8347612619400024,0.2752347886562347,0.2490333765745163,295.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011901855469,0.45646733045578,0.050000000745058,0.0495492592453956,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.8536587357521057,0.295605331659317,0.2078191339969635,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.8895625472068787,0.334687739610672,0.3181339502334595,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.8287705779075623,0.2685673832893371,1.2155145406723022,291.0008239746094,291.0260009765625,289.25,286.6241760253906,290.9971618652344,297.5166931152344,291.0007019042969,1.0,0.4587533175945282,1.0,1.0,0.2778870761394501,1.0,-2.4490199089050293,1.9319779872894287,0.5170419216156006,1.3773020505905151,0.0,0.0,0.0,93.56732177734376,67.0,-7.484505176544189,-0.0,1226.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
