time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.8347612619400024,0.2752347886562347,0.2490333765745163,295.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0011901855469,0.45646733045578,0.050000000745058,0.0495492592453956,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.8536587357521057,0.295605331659317,0.2078191339969635,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.8895625472068787,0.334687739610672,0.3181339502334595,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.8287705779075623,0.2685673832893371,1.2155145406723022,291.0008239746094,291.0260009765625,289.25,286.6241760253906,290.9971618652344,297.5166931152344,291.0007019042969,1.0,0.4587533175945282,1.0,1.0,0.2778870761394501,1.0,-2.4490199089050293,1.9319779872894287,0.5170419216156006,1.3773020505905151,0.0,0.0,0.0,93.56732177734376,67.0,-7.484505176544189,-0.0,1226.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.8610332012176514,0.2755666673183441,0.2489332258701324,295.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998474121094,0.4776765406131744,0.050000000745058,0.0491723865270614,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.8819330334663391,0.2962213158607483,0.2079343348741531,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.9214041233062744,0.3354382812976837,0.3184170126914978,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.8533545732498169,0.2677765786647796,1.209914207458496,290.99981689453125,291.0260009765625,289.25,286.6300354003906,290.9986267089844,297.5127258300781,290.9997863769531,1.0,0.4505127966403961,1.0,1.0,0.2784019708633423,1.0,-2.4421958923339844,1.9258967638015747,0.5162991881370544,1.3726918697357178,0.0,0.0,0.0,83.79691314697266,55.0,-2.810093641281128,-0.0,1178.1685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.8610332012176514,0.2755666673183441,0.2489332258701324,295.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9998474121094,0.4776765406131744,0.050000000745058,0.0491723865270614,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.8819330334663391,0.2962213158607483,0.2079343348741531,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.9214041233062744,0.3354382812976837,0.3184170126914978,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.8533545732498169,0.2677765786647796,1.209914207458496,290.99981689453125,291.0260009765625,289.25,286.6300354003906,290.9986267089844,297.5127258300781,290.9997863769531,1.0,0.4505127966403961,1.0,1.0,0.2784019708633423,1.0,-2.4421958923339844,1.9258967638015747,0.5162991881370544,1.3726918697357178,0.0,0.0,0.0,83.79691314697266,55.0,-2.810093641281128,-0.0,1178.1685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.9012373685836792,0.2760325074195862,0.2489279061555862,295.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.5002672076225281,0.050000000745058,0.0487573929131031,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.9258544445037842,0.2970000207424164,0.2081425338983535,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.96881902217865,0.3363463580608368,0.3188216090202331,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.8915904760360718,0.2671877443790436,1.2050981521606443,291.0029296875,291.0260009765625,289.25,286.6376037597656,291.0057678222656,297.51177978515625,291.003173828125,1.0,0.441656082868576,1.0,1.0,0.2795007526874542,1.0,-2.4366400241851807,1.9193118810653689,0.517328143119812,1.3673036098480225,0.0,0.0,0.0,73.1023178100586,43.0,3.169790983200073,-0.0,1127.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.9012373685836792,0.2760325074195862,0.2489279061555862,295.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.5002672076225281,0.050000000745058,0.0487573929131031,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.9258544445037842,0.2970000207424164,0.2081425338983535,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028991699219,0.96881902217865,0.3363463580608368,0.3188216090202331,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028686523437,0.8915904760360718,0.2671877443790436,1.2050981521606443,291.0029296875,291.0260009765625,289.25,286.6376037597656,291.0057678222656,297.51177978515625,291.003173828125,1.0,0.441656082868576,1.0,1.0,0.2795007526874542,1.0,-2.4366400241851807,1.9193118810653689,0.517328143119812,1.3673036098480225,0.0,0.0,0.0,73.1023178100586,43.0,3.169790983200073,-0.0,1127.3046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.9538423418998718,0.2765722870826721,0.2490770071744918,295.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.5283100008964539,0.050000000745058,0.0484089143574237,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.9775549173355104,0.2978809177875519,0.2084906846284866,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00909423828125,0.9990000128746032,0.3376245498657226,0.3071895241737366,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.941484034061432,0.2667324244976043,1.201325297355652,291.00909423828125,291.0260009765625,289.25,286.646728515625,291.0106201171875,297.5140075683594,291.00909423828125,1.0,0.4318060874938965,1.0,1.0,0.2805995643138885,1.0,-2.418344497680664,1.9036787748336792,0.5146657228469849,1.356113076210022,0.0,0.0,0.0,63.70117950439453,61.0,5.912166595458984,-0.0,1067.8179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.9538423418998718,0.2765722870826721,0.2490770071744918,295.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.5283100008964539,0.050000000745058,0.0484089143574237,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.9775549173355104,0.2978809177875519,0.2084906846284866,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00909423828125,0.9990000128746032,0.3376245498657226,0.3071895241737366,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.941484034061432,0.2667324244976043,1.201325297355652,291.00909423828125,291.0260009765625,289.25,286.646728515625,291.0106201171875,297.5140075683594,291.00909423828125,1.0,0.4318060874938965,1.0,1.0,0.2805995643138885,1.0,-2.418344497680664,1.9036787748336792,0.5146657228469849,1.356113076210022,0.0,0.0,0.0,63.70117950439453,61.0,5.912166595458984,-0.0,1067.8179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.009521484375,0.9603926539421082,0.2768624126911163,0.2492878884077072,295.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00927734375,0.5321124792098999,0.050000000745058,0.0483730658888816,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.009521484375,0.983306348323822,0.2983551025390625,0.2087788730859756,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.009521484375,0.9990000128746032,0.3389984369277954,0.3015809953212738,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.009521484375,0.947722554206848,0.2665623724460602,1.2002475261688232,291.009521484375,291.0260009765625,289.25,286.6518249511719,291.0129089355469,297.51519775390625,291.0097045898437,1.0,0.4305251538753509,1.0,1.0,0.2811489701271057,1.0,-2.410834789276123,1.897101879119873,0.5137328505516052,1.3507927656173706,0.0,0.0,0.0,62.53243637084961,61.0,4.8736982345581055,-0.0,1054.7215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.959321141242981,0.2771701514720917,0.2495638579130172,295.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.5312187671661377,0.050000000745058,0.0483813770115375,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.982556700706482,0.298859566450119,0.2091257572174072,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.9990000128746032,0.3403397500514984,0.3028808832168579,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9460232853889464,0.2664431035518646,1.1996445655822754,291.01190185546875,291.0260009765625,289.25,286.6572570800781,291.0165100097656,297.5162048339844,291.01220703125,1.0,0.4311807751655578,1.0,1.0,0.2814993262290954,1.0,-2.4124178886413574,1.897342205047608,0.5150756239891052,1.3505133390426636,0.0,0.0,0.0,62.78525161743164,79.0,6.084875106811523,-0.0,1057.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.9406487941741944,0.2778141498565674,0.2502393424510956,295.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.5199131369590759,0.050000000745058,0.0484962128102779,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.9666560888290404,0.2999310195446014,0.2099405229091644,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199584960937,0.9990000128746032,0.3418681025505066,0.3203800916671753,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.9257034063339232,0.2662822604179382,1.1993645429611206,291.0199890136719,291.0260009765625,289.25,286.6690673828125,291.0289611816406,297.51788330078125,291.0206604003906,1.0,0.4374785423278808,1.0,1.0,0.2822000384330749,1.0,-2.4350011348724365,1.911494731903076,0.5235063433647156,1.3593647480010986,0.0,0.0,0.0,66.4076156616211,97.0,11.055811882019045,-0.0,1097.6541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.9406487941741944,0.2778141498565674,0.2502393424510956,295.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.5199131369590759,0.050000000745058,0.0484962128102779,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.9666560888290404,0.2999310195446014,0.2099405229091644,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199584960937,0.9990000128746032,0.3418681025505066,0.3203800916671753,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.9257034063339232,0.2662822604179382,1.1993645429611206,291.0199890136719,291.0260009765625,289.25,286.6690673828125,291.0289611816406,297.51788330078125,291.0206604003906,1.0,0.4374785423278808,1.0,1.0,0.2822000384330749,1.0,-2.4350011348724365,1.911494731903076,0.5235063433647156,1.3593647480010986,0.0,0.0,0.0,66.4076156616211,97.0,11.055811882019045,-0.0,1097.6541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8866238594055176,0.2784061431884765,0.2511885166168213,295.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.4908542335033417,0.050000000745058,0.0489186570048332,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.91069358587265,0.3009788990020752,0.2109915763139724,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9560338854789734,0.3421921730041504,0.324599415063858,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8733932971954346,0.2660566568374634,1.200480818748474,291.0307006835937,291.0260009765625,289.25,286.6820068359375,291.03839111328125,297.5210876464844,291.0310974121094,1.0,0.4472607672214508,1.0,1.0,0.2829007506370544,1.0,-2.4444572925567627,1.9163658618927,0.5280914902687073,1.3622286319732666,0.0,0.0,0.0,77.41864013671875,115.0,12.663419723510742,-0.0,1154.1497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8866238594055176,0.2784061431884765,0.2511885166168213,295.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.4908542335033417,0.050000000745058,0.0489186570048332,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.91069358587265,0.3009788990020752,0.2109915763139724,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9560338854789734,0.3421921730041504,0.324599415063858,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8733932971954346,0.2660566568374634,1.200480818748474,291.0307006835937,291.0260009765625,289.25,286.6820068359375,291.03839111328125,297.5210876464844,291.0310974121094,1.0,0.4472607672214508,1.0,1.0,0.2829007506370544,1.0,-2.4444572925567627,1.9163658618927,0.5280914902687073,1.3622286319732666,0.0,0.0,0.0,77.41864013671875,115.0,12.663419723510742,-0.0,1154.1497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8431162238121033,0.2789480984210968,0.2522071599960327,295.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.4610756337642669,0.050000000745058,0.0494695864617824,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8648030161857605,0.3019941449165344,0.2121099084615707,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.9026859402656556,0.3429017663002014,0.3257415294647217,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.8307663202285767,0.2657798230648041,1.2018970251083374,291.03619384765625,291.0260009765625,289.25,286.6958923339844,291.0407409667969,297.5238342285156,291.0364074707031,1.0,0.4587607383728027,1.0,1.0,0.2828555703163147,1.0,-2.450659275054932,1.92074716091156,0.529911994934082,1.3653515577316284,0.0,0.0,0.0,91.57957458496094,118.0,8.36395263671875,-0.0,1220.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8431162238121033,0.2789480984210968,0.2522071599960327,295.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.4610756337642669,0.050000000745058,0.0494695864617824,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8648030161857605,0.3019941449165344,0.2121099084615707,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.9026859402656556,0.3429017663002014,0.3257415294647217,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.8307663202285767,0.2657798230648041,1.2018970251083374,291.03619384765625,291.0260009765625,289.25,286.6958923339844,291.0407409667969,297.5238342285156,291.0364074707031,1.0,0.4587607383728027,1.0,1.0,0.2828555703163147,1.0,-2.450659275054932,1.92074716091156,0.529911994934082,1.3653515577316284,0.0,0.0,0.0,91.57957458496094,118.0,8.36395263671875,-0.0,1220.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.8211213946342468,0.2794456779956817,0.2530348300933838,295.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389404296875,0.4408011734485626,0.050000000745058,0.0498647950589656,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.8417524099349976,0.3029775023460388,0.2130896300077438,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.877030611038208,0.3437912464141845,0.3269395530223846,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.808069109916687,0.2654746472835541,1.2024269104003906,291.0392761230469,291.0260009765625,289.25,286.71063232421875,291.0421142578125,297.52587890625,291.0394287109375,1.0,0.4665268361568451,1.0,1.0,0.2828103601932525,1.0,-2.455383539199829,1.924169898033142,0.5312135815620422,1.3677188158035278,0.0,0.0,0.0,101.7436294555664,106.0,5.232626914978027,-0.0,1268.6375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.8211213946342468,0.2794456779956817,0.2530348300933838,295.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389404296875,0.4408011734485626,0.050000000745058,0.0498647950589656,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.8417524099349976,0.3029775023460388,0.2130896300077438,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.877030611038208,0.3437912464141845,0.3269395530223846,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.808069109916687,0.2654746472835541,1.2024269104003906,291.0392761230469,291.0260009765625,289.25,286.71063232421875,291.0421142578125,297.52587890625,291.0394287109375,1.0,0.4665268361568451,1.0,1.0,0.2828103601932525,1.0,-2.455383539199829,1.924169898033142,0.5312135815620422,1.3677188158035278,0.0,0.0,0.0,101.7436294555664,106.0,5.232626914978027,-0.0,1268.6375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.8178797960281372,0.2796914577484131,0.2533191740512848,295.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04010009765625,0.437893807888031,0.050000000745058,0.0499329939484596,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.8386049866676331,0.3034677505493164,0.2134805917739868,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.8734309673309326,0.3442735373973846,0.3274509906768799,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.8042346835136414,0.2653225064277649,1.202064871788025,291.0403747558594,291.0260009765625,289.25,286.71826171875,291.0424194335937,297.5267944335937,291.0404357910156,1.0,0.4675980508327484,1.0,1.0,0.2827877700328827,1.0,-2.456458568572998,1.9249776601791384,0.5314808487892151,1.3683009147644043,0.0,0.0,0.0,103.5068588256836,106.0,4.060244083404541,-0.0,1277.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.8182453513145447,0.2799442708492279,0.2535394728183746,295.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0405578613281,0.4380083978176117,0.050000000745058,0.0499302260577678,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.839170515537262,0.3039646446704864,0.2138217538595199,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.8740071058273315,0.3447759747505188,0.3279114961624145,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.8042305111885071,0.2651784420013428,1.2013884782791138,291.0404968261719,291.0260009765625,289.25,286.7260131835937,291.04052734375,297.5276794433594,291.0404052734375,1.0,0.4674662053585052,1.0,1.0,0.2824971079826355,1.0,-2.456871271133423,1.9259525537490845,0.5309187769889832,1.3691776990890503,0.0,0.0,0.0,103.45046997070312,94.0,1.799166560173035,-0.0,1277.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.8262147903442383,0.2804684638977051,0.2538646757602691,295.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.038330078125,0.4444125890731811,0.050000000745058,0.0497847832739353,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.8478772640228271,0.3049777150154114,0.2144143134355545,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.8836414217948914,0.3458210229873657,0.3287372291088104,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.811839759349823,0.2649172246456146,1.1994887590408323,291.03790283203125,291.0260009765625,289.25,286.741943359375,291.0359191894531,297.5296630859375,291.0377502441406,1.0,0.4645115435123443,1.0,1.0,0.2819157838821411,1.0,-2.456510066986084,1.9271570444107056,0.5293529629707336,1.3704440593719482,0.0,0.0,0.0,99.75511932373048,82.0,-2.27055287361145,-0.0,1261.6776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.8262147903442383,0.2804684638977051,0.2538646757602691,295.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.038330078125,0.4444125890731811,0.050000000745058,0.0497847832739353,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.8478772640228271,0.3049777150154114,0.2144143134355545,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.8836414217948914,0.3458210229873657,0.3287372291088104,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.811839759349823,0.2649172246456146,1.1994887590408323,291.03790283203125,291.0260009765625,289.25,286.741943359375,291.0359191894531,297.5296630859375,291.0377502441406,1.0,0.4645115435123443,1.0,1.0,0.2819157838821411,1.0,-2.456510066986084,1.9271570444107056,0.5293529629707336,1.3704440593719482,0.0,0.0,0.0,99.75511932373048,82.0,-2.27055287361145,-0.0,1261.6776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8422776460647583,0.281020313501358,0.2540943920612335,295.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.4584922790527344,0.050000000745058,0.0495135560631752,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8655607104301453,0.3060212135314941,0.214934155344963,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.9029375910758972,0.3469065427780151,0.3294785618782043,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8270231485366821,0.2646971642971039,1.1971698999404907,291.0341796875,291.0260009765625,289.25,286.7582702636719,291.03106689453125,297.5319519042969,291.0339660644531,1.0,0.4591203033924103,1.0,1.0,0.2813344597816467,1.0,-2.455189943313598,1.9276883602142327,0.5275015830993652,1.3712445497512815,0.0,0.0,0.0,92.84230041503906,70.0,-4.480033874511719,-0.0,1231.174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8422776460647583,0.281020313501358,0.2540943920612335,295.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.4584922790527344,0.050000000745058,0.0495135560631752,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8655607104301453,0.3060212135314941,0.214934155344963,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.9029375910758972,0.3469065427780151,0.3294785618782043,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342102050781,0.8270231485366821,0.2646971642971039,1.1971698999404907,291.0341796875,291.0260009765625,289.25,286.7582702636719,291.03106689453125,297.5319519042969,291.0339660644531,1.0,0.4591203033924103,1.0,1.0,0.2813344597816467,1.0,-2.455189943313598,1.9276883602142327,0.5275015830993652,1.3712445497512815,0.0,0.0,0.0,92.84230041503906,70.0,-4.480033874511719,-0.0,1231.174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8675901293754578,0.2816023230552673,0.2542785406112671,295.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.4779626429080963,0.050000000745058,0.0491666756570339,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8931626677513123,0.307099312543869,0.2154213786125183,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.9350688457489014,0.3480254709720611,0.3301766216754913,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8503013253211975,0.2645214796066284,1.194687008857727,291.0306091308594,291.0260009765625,289.25,286.7748107910156,291.0277099609375,297.5345153808594,291.03045654296875,1.0,0.4522335827350616,1.0,1.0,0.28094282746315,1.0,-2.4534356594085693,1.927454233169556,0.5259814262390137,1.3713743686676023,0.0,0.0,0.0,83.998779296875,58.0,-4.694833278656006,-0.0,1192.118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8675901293754578,0.2816023230552673,0.2542785406112671,295.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.4779626429080963,0.050000000745058,0.0491666756570339,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8931626677513123,0.307099312543869,0.2154213786125183,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.9350688457489014,0.3480254709720611,0.3301766216754913,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8503013253211975,0.2645214796066284,1.194687008857727,291.0306091308594,291.0260009765625,289.25,286.7748107910156,291.0277099609375,297.5345153808594,291.03045654296875,1.0,0.4522335827350616,1.0,1.0,0.28094282746315,1.0,-2.4534356594085693,1.927454233169556,0.5259814262390137,1.3713743686676023,0.0,0.0,0.0,83.998779296875,58.0,-4.694833278656006,-0.0,1192.118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.9062660932540894,0.282217264175415,0.2544480264186859,295.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.4992541968822479,0.050000000745058,0.0487733595073223,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.9369335770606996,0.3082157373428345,0.2159007340669632,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.9783633947372437,0.3491767644882202,0.3308592438697815,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.8864888548851013,0.2643928825855255,1.192193865776062,291.0273132324219,291.0260009765625,289.25,286.7914428710937,291.0244445800781,297.537353515625,291.02716064453125,1.0,0.4444021880626678,1.0,1.0,0.2805512249469757,1.0,-2.451567411422729,1.927123427391052,0.5244441032409668,1.3714312314987185,0.0,0.0,0.0,73.97537994384766,46.0,-4.63364839553833,-0.0,1148.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.9062660932540894,0.282217264175415,0.2544480264186859,295.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.4992541968822479,0.050000000745058,0.0487733595073223,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.9369335770606996,0.3082157373428345,0.2159007340669632,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.9783633947372437,0.3491767644882202,0.3308592438697815,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.8864888548851013,0.2643928825855255,1.192193865776062,291.0273132324219,291.0260009765625,289.25,286.7914428710937,291.0244445800781,297.537353515625,291.02716064453125,1.0,0.4444021880626678,1.0,1.0,0.2805512249469757,1.0,-2.451567411422729,1.927123427391052,0.5244441032409668,1.3714312314987185,0.0,0.0,0.0,73.97537994384766,46.0,-4.63364839553833,-0.0,1148.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257263183594,0.9346837997436525,0.2825339734554291,0.2545374929904938,295.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.5135111212730408,0.050000000745058,0.0485711209475994,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257263183594,0.9652188420295716,0.3087856471538543,0.21614570915699,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257263183594,0.9990000128746032,0.3497758507728576,0.3306447565555572,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.9114004373550416,0.2643435597419739,1.1909958124160769,291.0257263183594,291.0260009765625,289.25,286.7997436523437,291.02264404296875,297.5389404296875,291.0255432128906,1.0,0.4402005970478058,1.0,1.0,0.2803553938865661,1.0,-2.44971251487732,1.926302433013916,0.5234100818634033,1.3710685968399048,0.0,0.0,0.0,68.79496002197266,46.0,-4.639484405517578,-0.0,1124.4405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.9520561695098876,0.2828176021575928,0.2547069489955902,295.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.5227693915367126,0.050000000745058,0.0484650544822216,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.9804882407188416,0.3093247413635254,0.2164542824029922,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.9990000128746032,0.3507808446884155,0.3157576620578766,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240478515625,0.9281880259513856,0.2642683684825897,1.1902178525924685,291.02398681640625,291.0260009765625,289.25,286.8080139160156,291.0181884765625,297.5416259765625,291.02349853515625,1.0,0.4350982904434204,1.0,1.0,0.2803473770618438,1.0,-2.431691646575928,1.913643717765808,0.5180479288101196,1.3627485036849976,0.0,0.0,0.0,65.53901672363281,64.0,-5.900158882141113,-0.0,1090.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.9567729830741882,0.2834419310092926,0.2552267611026764,295.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189514160156,0.5250988006591797,0.050000000745058,0.0484409518539905,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.9848158955574036,0.3104788064956665,0.2172217965126037,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.9990000128746032,0.3538348972797394,0.3120944797992706,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.9322950839996338,0.264250785112381,1.1898281574249268,291.0185852050781,291.0260009765625,289.25,286.8243713378906,291.016845703125,297.54351806640625,291.0185852050781,1.0,0.4349517524242401,1.0,1.0,0.2803312838077545,1.0,-2.4282925128936768,1.911368489265442,0.5169239640235901,1.36065936088562,0.0,0.0,0.0,64.79212188720703,82.0,-5.008594036102295,-0.0,1083.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.9567729830741882,0.2834419310092926,0.2552267611026764,295.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189514160156,0.5250988006591797,0.050000000745058,0.0484409518539905,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.9848158955574036,0.3104788064956665,0.2172217965126037,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.9990000128746032,0.3538348972797394,0.3120944797992706,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.9322950839996338,0.264250785112381,1.1898281574249268,291.0185852050781,291.0260009765625,289.25,286.8243713378906,291.016845703125,297.54351806640625,291.0185852050781,1.0,0.4349517524242401,1.0,1.0,0.2803312838077545,1.0,-2.4282925128936768,1.911368489265442,0.5169239640235901,1.36065936088562,0.0,0.0,0.0,64.79212188720703,82.0,-5.008594036102295,-0.0,1083.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9381616115570068,0.2840971946716308,0.2559196352958679,295.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.5142984986305237,0.050000000745058,0.0485614649951458,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9695242047309875,0.3116926550865173,0.2181441932916641,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9990000128746032,0.3555515706539154,0.329924464225769,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9127323627471924,0.2643139660358429,1.1906256675720217,291.02032470703125,291.0260009765625,289.25,286.84039306640625,291.023681640625,297.5448608398437,291.02069091796875,1.0,0.4416311383247375,1.0,1.0,0.2803152203559875,1.0,-2.4527368545532227,1.928624391555786,0.524112343788147,1.3722097873687744,0.0,0.0,0.0,68.62548828125,100.0,1.5732543468475342,-0.0,1127.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9381616115570068,0.2840971946716308,0.2559196352958679,295.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.5142984986305237,0.050000000745058,0.0485614649951458,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9695242047309875,0.3116926550865173,0.2181441932916641,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9990000128746032,0.3555515706539154,0.329924464225769,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9127323627471924,0.2643139660358429,1.1906256675720217,291.02032470703125,291.0260009765625,289.25,286.84039306640625,291.023681640625,297.5448608398437,291.02069091796875,1.0,0.4416311383247375,1.0,1.0,0.2803152203559875,1.0,-2.4527368545532227,1.928624391555786,0.524112343788147,1.3722097873687744,0.0,0.0,0.0,68.62548828125,100.0,1.5732543468475342,-0.0,1127.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.8888769745826721,0.2847119867801666,0.2568653523921966,295.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.488401710987091,0.050000000745058,0.0489639900624752,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.9188756346702576,0.3128792345523834,0.2192756384611129,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.9640361070632936,0.3557485044002533,0.3374517858028412,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.8670930862426758,0.2642872035503387,1.1925581693649292,291.02667236328125,291.0260009765625,289.25,286.8558959960937,291.03131103515625,297.5475158691406,291.0270080566406,1.0,0.4519747495651245,1.0,1.0,0.2806075513362884,1.0,-2.468660354614258,1.939067006111145,0.529593288898468,1.3793810606002808,0.0,0.0,0.0,79.35456848144531,118.0,6.15697717666626,-0.0,1189.7960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.8888769745826721,0.2847119867801666,0.2568653523921966,295.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.488401710987091,0.050000000745058,0.0489639900624752,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.9188756346702576,0.3128792345523834,0.2192756384611129,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02667236328125,0.9640361070632936,0.3557485044002533,0.3374517858028412,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0266418457031,0.8670930862426758,0.2642872035503387,1.1925581693649292,291.02667236328125,291.0260009765625,289.25,286.8558959960937,291.03131103515625,297.5475158691406,291.0270080566406,1.0,0.4519747495651245,1.0,1.0,0.2806075513362884,1.0,-2.468660354614258,1.939067006111145,0.529593288898468,1.3793810606002808,0.0,0.0,0.0,79.35456848144531,118.0,6.15697717666626,-0.0,1189.7960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.844887912273407,0.2852738797664642,0.2579200565814972,295.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.457237184047699,0.050000000745058,0.0495352484285831,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.871478259563446,0.3140158355236053,0.2204949855804443,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9099947214126588,0.3563524484634399,0.3384764194488525,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8251839876174927,0.2641689777374267,1.1948133707046509,291.0316467285156,291.0260009765625,289.25,286.87078857421875,291.0359191894531,297.5499267578125,291.03192138671875,1.0,0.4637000858783722,1.0,1.0,0.2808998823165893,1.0,-2.474463939666748,1.9424101114273071,0.5320538878440857,1.3814069032669067,0.0,0.0,0.0,94.0132064819336,121.0,6.557507514953613,-0.0,1259.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
