time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.844887912273407,0.2852738797664642,0.2579200565814972,295.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031005859375,0.457237184047699,0.050000000745058,0.0495352484285831,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.871478259563446,0.3140158355236053,0.2204949855804443,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9099947214126588,0.3563524484634399,0.3384764194488525,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8251839876174927,0.2641689777374267,1.1948133707046509,291.0316467285156,291.0260009765625,289.25,286.87078857421875,291.0359191894531,297.5499267578125,291.03192138671875,1.0,0.4637000858783722,1.0,1.0,0.2808998823165893,1.0,-2.474463939666748,1.9424101114273071,0.5320538878440857,1.3814069032669067,0.0,0.0,0.0,94.0132064819336,121.0,6.557507514953613,-0.0,1259.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8323436379432678,0.2855479419231415,0.2583761215209961,295.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334167480469,0.445781409740448,0.050000000745058,0.0497554168105125,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.8580131530761719,0.3145774900913238,0.2210496217012405,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.8949404358863831,0.356766015291214,0.3390565812587738,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8126004338264465,0.264099657535553,1.1955608129501345,291.0340576171875,291.0260009765625,289.25,286.8779602050781,291.03814697265625,297.55059814453125,291.0343017578125,1.0,0.4679860770702362,1.0,1.0,0.2810460329055786,1.0,-2.477539539337158,1.944199085235596,0.5333403944969177,1.3825215101242063,0.0,0.0,0.0,99.6913833618164,121.0,6.5573248863220215,-0.0,1286.8966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8232161402702332,0.2858229577541351,0.2587928473949432,295.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.4377634227275848,0.050000000745058,0.0499357730150222,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8484013080596924,0.3151393830776214,0.2215733230113983,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8841643333435059,0.3572246730327606,0.3396473228931427,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.8026984930038452,0.2640303075313568,1.1961050033569336,291.0356750488281,291.0260009765625,289.25,286.8848876953125,291.0380554199219,297.5511169433594,291.0357360839844,1.0,0.4716469645500183,1.0,1.0,0.2809001803398132,1.0,-2.4802498817443848,1.9464225769042969,0.5338274240493774,1.3841321468353271,0.0,0.0,0.0,104.3487548828125,109.0,5.048806190490723,-0.0,1309.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8204517960548401,0.2863803207874298,0.2593502402305603,295.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.4350967109203338,0.050000000745058,0.0500017963349819,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8459133505821228,0.3162682354450226,0.2224046736955642,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8811417818069458,0.3582249283790588,0.3406287133693695,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.7990847826004028,0.2639000117778778,1.195814847946167,291.0360412597656,291.0260009765625,289.25,286.8980712890625,291.0364990234375,297.5520324707031,291.0360412597656,1.0,0.4727509021759033,1.0,1.0,0.2806085050106048,1.0,-2.482831716537476,1.9489688873291016,0.5338627099990845,1.3861122131347656,0.0,0.0,0.0,106.10747528076172,97.0,1.565029501914978,-0.0,1320.5157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8204517960548401,0.2863803207874298,0.2593502402305603,295.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.4350967109203338,0.050000000745058,0.0500017963349819,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8459133505821228,0.3162682354450226,0.2224046736955642,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.8811417818069458,0.3582249283790588,0.3406287133693695,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.7990847826004028,0.2639000117778778,1.195814847946167,291.0360412597656,291.0260009765625,289.25,286.8980712890625,291.0364990234375,297.5520324707031,291.0360412597656,1.0,0.4727509021759033,1.0,1.0,0.2806085050106048,1.0,-2.482831716537476,1.9489688873291016,0.5338627099990845,1.3861122131347656,0.0,0.0,0.0,106.10747528076172,97.0,1.565029501914978,-0.0,1320.5157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8283335566520691,0.2869736552238464,0.2597322463989258,295.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.4412242174148559,0.050000000745058,0.0498547069728374,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8547791838645935,0.3174294531345367,0.2230969071388244,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8907579183578491,0.3593067228794098,0.3414816558361053,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8068469166755676,0.2638082504272461,1.1946568489074707,291.03515625,291.0260009765625,289.25,286.91015625,291.03448486328125,297.5531616210937,291.0350646972656,1.0,0.4699659645557403,1.0,1.0,0.2803167998790741,1.0,-2.4835798740386963,1.95023250579834,0.5333474278450012,1.387190341949463,0.0,0.0,0.0,102.40645599365234,85.0,-0.5978515148162842,-0.0,1305.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8283335566520691,0.2869736552238464,0.2597322463989258,295.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.4412242174148559,0.050000000745058,0.0498547069728374,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8547791838645935,0.3174294531345367,0.2230969071388244,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8907579183578491,0.3593067228794098,0.3414816558361053,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8068469166755676,0.2638082504272461,1.1946568489074707,291.03515625,291.0260009765625,289.25,286.91015625,291.03448486328125,297.5531616210937,291.0350646972656,1.0,0.4699659645557403,1.0,1.0,0.2803167998790741,1.0,-2.4835798740386963,1.95023250579834,0.5333474278450012,1.387190341949463,0.0,0.0,0.0,102.40645599365234,85.0,-0.5978515148162842,-0.0,1305.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8442102670669556,0.2876067757606506,0.2600297629833221,295.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.454689085483551,0.050000000745058,0.0495808832347393,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.872612714767456,0.3186302483081817,0.2237225770950317,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.9101518392562866,0.3604453504085541,0.342266708612442,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8220804929733276,0.2637637555599212,1.193104267120361,291.0331115722656,291.0260009765625,289.25,286.9210510253906,291.0314025878906,297.5547180175781,291.0329895019531,1.0,0.4647683799266815,1.0,1.0,0.2799129784107208,1.0,-2.483438491821289,1.9511456489562988,0.5322928428649902,1.3881101608276367,0.0,0.0,0.0,95.46599578857422,73.0,-2.38269305229187,-0.0,1276.2354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8442102670669556,0.2876067757606506,0.2600297629833221,295.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.454689085483551,0.050000000745058,0.0495808832347393,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.872612714767456,0.3186302483081817,0.2237225770950317,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.9101518392562866,0.3604453504085541,0.342266708612442,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8220804929733276,0.2637637555599212,1.193104267120361,291.0331115722656,291.0260009765625,289.25,286.9210510253906,291.0314025878906,297.5547180175781,291.0329895019531,1.0,0.4647683799266815,1.0,1.0,0.2799129784107208,1.0,-2.483438491821289,1.9511456489562988,0.5322928428649902,1.3881101608276367,0.0,0.0,0.0,95.46599578857422,73.0,-2.38269305229187,-0.0,1276.2354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8691549897193909,0.288274198770523,0.2602865695953369,295.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.4746261239051819,0.050000000745058,0.0492304414510726,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9000943899154663,0.3198689520359039,0.2243184894323349,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9423377513885498,0.3616242706775665,0.3430164158344269,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8446760773658752,0.2637653052806854,1.1913974285125732,291.03045654296875,291.0260009765625,289.25,286.9305725097656,291.0282592773437,297.5567321777344,291.0303039550781,1.0,0.4580855071544647,1.0,1.0,0.2795091271400451,1.0,-2.4828922748565674,1.9517827033996584,0.5311095714569092,1.3888450860977173,0.0,0.0,0.0,86.5715560913086,61.0,-3.3869245052337646,-0.0,1237.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8691549897193909,0.288274198770523,0.2602865695953369,295.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.4746261239051819,0.050000000745058,0.0492304414510726,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9000943899154663,0.3198689520359039,0.2243184894323349,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9423377513885498,0.3616242706775665,0.3430164158344269,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8446760773658752,0.2637653052806854,1.1913974285125732,291.03045654296875,291.0260009765625,289.25,286.9305725097656,291.0282592773437,297.5567321777344,291.0303039550781,1.0,0.4580855071544647,1.0,1.0,0.2795091271400451,1.0,-2.4828922748565674,1.9517827033996584,0.5311095714569092,1.3888450860977173,0.0,0.0,0.0,86.5715560913086,61.0,-3.3869245052337646,-0.0,1237.939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.886081337928772,0.2886194288730621,0.26040780544281,295.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.4846090674400329,0.050000000745058,0.0490364544093608,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9192831516265868,0.3205018937587738,0.2246121615171432,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.962234914302826,0.3622260093688965,0.3433847427368164,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8600446581840515,0.2637824416160583,1.1905295848846436,291.0290222167969,291.0260009765625,289.25,286.9347839355469,291.0267028808594,297.55792236328125,291.02886962890625,1.0,0.4543704390525818,1.0,1.0,0.2793072164058685,1.0,-2.482557535171509,1.9520573616027832,0.5305001735687256,1.3891839981079102,0.0,0.0,0.0,81.64704132080078,61.0,-3.668422937393189,-0.0,1216.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.9068259596824646,0.2889719307422638,0.2605273127555847,295.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.4955925643444061,0.050000000745058,0.0488338135182857,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.9437487125396729,0.321143627166748,0.2249055206775665,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.9830943942070008,0.3628350496292114,0.3437514007091522,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.8792558312416077,0.2638098895549774,1.1896671056747437,291.02783203125,291.0260009765625,289.25,286.9385681152344,291.0260925292969,297.5591735839844,291.0277404785156,1.0,0.450477659702301,1.0,1.0,0.2792294025421142,1.0,-2.4822144508361816,1.9520331621170044,0.5301812291145325,1.3892282247543335,0.0,0.0,0.0,76.5030288696289,49.0,-3.296848058700561,-0.0,1194.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.948683500289917,0.2896506786346435,0.2608681917190552,295.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.5162513256072998,0.050000000745058,0.0485376454889774,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9827088117599488,0.3224063217639923,0.2255750000476837,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.9990000128746032,0.3646249771118164,0.3265300691127777,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.9156944155693054,0.2638521492481231,1.1884952783584597,291.02557373046875,291.0260009765625,289.25,286.9449462890625,291.0200500488281,297.5630187988281,291.0250549316406,1.0,0.4412660002708435,1.0,1.0,0.2790738046169281,1.0,-2.461007595062256,1.9374545812606807,0.5235530734062195,1.3797650337219238,0.0,0.0,0.0,68.32283020019531,52.0,-4.997706890106201,-0.0,1135.2872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.948683500289917,0.2896506786346435,0.2608681917190552,295.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.5162513256072998,0.050000000745058,0.0485376454889774,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9827088117599488,0.3224063217639923,0.2255750000476837,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.9990000128746032,0.3646249771118164,0.3265300691127777,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.9156944155693054,0.2638521492481231,1.1884952783584597,291.02557373046875,291.0260009765625,289.25,286.9449462890625,291.0200500488281,297.5630187988281,291.0250549316406,1.0,0.4412660002708435,1.0,1.0,0.2790738046169281,1.0,-2.461007595062256,1.9374545812606807,0.5235530734062195,1.3797650337219238,0.0,0.0,0.0,68.32283020019531,52.0,-4.997706890106201,-0.0,1135.2872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.9700519442558287,0.2903154790401459,0.2613364458084106,295.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189819335937,0.5284997820854187,0.050000000745058,0.0484068281948566,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.9990000128746032,0.3236830234527588,0.2260780781507492,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.9990000128746032,0.3685818314552307,0.3069028258323669,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01812744140625,0.9378920793533324,0.263977974653244,1.1882803440093994,291.01806640625,291.0260009765625,289.25,286.94952392578125,291.0124206542969,297.56512451171875,291.0177001953125,1.0,0.4353934824466705,1.0,1.0,0.2789182066917419,1.0,-2.438127279281616,1.9217660427093504,0.5163613557815552,1.3689430952072144,0.0,0.0,0.0,64.2530288696289,72.0,-8.195261001586914,-0.0,1092.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.9700519442558287,0.2903154790401459,0.2613364458084106,295.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189819335937,0.5284997820854187,0.050000000745058,0.0484068281948566,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.9990000128746032,0.3236830234527588,0.2260780781507492,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.9990000128746032,0.3685818314552307,0.3069028258323669,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01812744140625,0.9378920793533324,0.263977974653244,1.1882803440093994,291.01806640625,291.0260009765625,289.25,286.94952392578125,291.0124206542969,297.56512451171875,291.0177001953125,1.0,0.4353934824466705,1.0,1.0,0.2789182066917419,1.0,-2.438127279281616,1.9217660427093504,0.5163613557815552,1.3689430952072144,0.0,0.0,0.0,64.2530288696289,72.0,-8.195261001586914,-0.0,1092.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9770987033843994,0.2954754829406738,0.2650466859340668,295.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.5303155779838562,0.050000000745058,0.0483892485499382,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02252197265625,0.9990000128746032,0.330119788646698,0.2246823757886886,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02252197265625,0.9990000128746032,0.3776406645774841,0.3042017519474029,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.9464067816734314,0.2692157030105591,1.2061805725097656,291.0225524902344,291.0260009765625,289.25,286.95269775390625,291.0309753417969,297.6195983886719,291.0233764648437,1.0,0.439228743314743,1.0,1.0,0.2791273891925812,1.0,-2.4589779376983643,1.936034798622132,0.5229430794715881,1.3779338598251345,0.0,0.0,0.0,64.45665740966797,92.0,6.4457221031188965,-0.0,1116.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.9770987033843994,0.2954754829406738,0.2650466859340668,295.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.5303155779838562,0.050000000745058,0.0483892485499382,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02252197265625,0.9990000128746032,0.330119788646698,0.2246823757886886,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02252197265625,0.9990000128746032,0.3776406645774841,0.3042017519474029,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.9464067816734314,0.2692157030105591,1.2061805725097656,291.0225524902344,291.0260009765625,289.25,286.95269775390625,291.0309753417969,297.6195983886719,291.0233764648437,1.0,0.439228743314743,1.0,1.0,0.2791273891925812,1.0,-2.4589779376983643,1.936034798622132,0.5229430794715881,1.3779338598251345,0.0,0.0,0.0,64.45665740966797,92.0,6.4457221031188965,-0.0,1116.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0405578613281,0.9669935703277588,0.2990552186965942,0.2686252295970917,296.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.5210555791854858,0.050000000745058,0.0484824702143669,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9984582662582396,0.3349478840827942,0.2337096929550171,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.9990000128746032,0.3843967616558075,0.3185052275657654,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.9359595775604248,0.2734569907188415,1.2266227006912231,291.0406799316406,291.0260009765625,289.25,286.9549560546875,291.0578308105469,297.6629333496094,291.04205322265625,1.0,0.4507658779621124,1.0,1.0,0.279336541891098,1.0,-2.5162341594696045,1.9757994413375848,0.5404347777366638,1.4047009944915771,0.0,0.0,0.0,68.70186614990234,112.0,21.43222618103028,-0.0,1201.84619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0405578613281,0.9669935703277588,0.2990552186965942,0.2686252295970917,296.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.5210555791854858,0.050000000745058,0.0484824702143669,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9984582662582396,0.3349478840827942,0.2337096929550171,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.9990000128746032,0.3843967616558075,0.3185052275657654,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.9359595775604248,0.2734569907188415,1.2266227006912231,291.0406799316406,291.0260009765625,289.25,286.9549560546875,291.0578308105469,297.6629333496094,291.04205322265625,1.0,0.4507658779621124,1.0,1.0,0.279336541891098,1.0,-2.5162341594696045,1.9757994413375848,0.5404347777366638,1.4047009944915771,0.0,0.0,0.0,68.70186614990234,112.0,21.43222618103028,-0.0,1201.84619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.9517703652381896,0.3005096018314361,0.2701185047626495,296.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.511381208896637,0.050000000745058,0.0485967025160789,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9870673418045044,0.3367825448513031,0.2351741790771484,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9990000128746032,0.3865500688552856,0.3351384997367859,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.9202476143836976,0.2752563953399658,1.2356704473495483,291.0523986816406,291.0260009765625,289.25,286.95574951171875,291.07177734375,297.6800231933594,291.0538024902344,1.0,0.4586490094661712,1.0,1.0,0.2794411182403564,1.0,-2.5506484508514404,1.9997122287750244,0.550936222076416,1.4208984375,0.0,0.0,0.0,72.75468444824219,112.0,26.69401359558105,-0.0,1261.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.932586908340454,0.3018297255039215,0.2714962661266327,296.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.5009731650352478,0.050000000745058,0.0487441159784793,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635986328125,0.9715452790260316,0.3385463953018188,0.2365328967571258,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.9990000128746032,0.3877284824848175,0.3554424941539764,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.902674674987793,0.2768711745738983,1.2439972162246704,291.06365966796875,291.0260009765625,289.25,286.9563903808594,291.08233642578125,297.69354248046875,291.0649108886719,1.0,0.4676197171211242,1.0,1.0,0.279106080532074,1.0,-2.588508367538452,2.02710223197937,0.5614060163497925,1.4397847652435305,0.0,0.0,0.0,77.7828598022461,130.0,28.28714179992676,-0.0,1331.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.079345703125,0.8735339045524597,0.3040712177753448,0.2742132246494293,296.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.4669235646724701,0.050000000745058,0.0493686683475971,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.9088409543037416,0.3417590856552124,0.2393028289079666,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.9544588327407836,0.3885450065135956,0.368495762348175,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.8497039675712585,0.2795351445674896,1.2596784830093384,291.07940673828125,291.0260009765625,289.25,286.9570617675781,291.0888977050781,297.6980895996094,291.079833984375,1.0,0.4851121008396148,1.0,1.0,0.278436005115509,1.0,-2.628584146499634,2.0568888187408447,0.5716952681541443,1.461544394493103,0.0,0.0,0.0,95.04244232177734,148.0,20.214519500732425,-0.0,1461.353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.079345703125,0.8735339045524597,0.3040712177753448,0.2742132246494293,296.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.4669235646724701,0.050000000745058,0.0493686683475971,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.9088409543037416,0.3417590856552124,0.2393028289079666,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.9544588327407836,0.3885450065135956,0.368495762348175,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.8497039675712585,0.2795351445674896,1.2596784830093384,291.07940673828125,291.0260009765625,289.25,286.9570617675781,291.0888977050781,297.6980895996094,291.079833984375,1.0,0.4851121008396148,1.0,1.0,0.278436005115509,1.0,-2.628584146499634,2.0568888187408447,0.5716952681541443,1.461544394493103,0.0,0.0,0.0,95.04244232177734,148.0,20.214519500732425,-0.0,1461.353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.8332427740097046,0.3059649169445038,0.2766385972499847,296.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.4321100413799286,0.050000000745058,0.0500771850347518,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.8652017116546631,0.3446597456932068,0.2418843507766723,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.9023293852806092,0.390152096748352,0.3705262243747711,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.8121310472488403,0.2817554473876953,1.273362398147583,291.0842590332031,291.0260009765625,289.25,286.95709228515625,291.08966064453125,297.69647216796875,291.08453369140625,1.0,0.5017909407615662,1.0,1.0,0.2777659296989441,1.0,-2.656178474426269,2.07808518409729,0.578093409538269,1.4763778448104858,0.0,0.0,0.0,113.95294189453124,151.0,10.438995361328123,-0.0,1583.41748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.8332427740097046,0.3059649169445038,0.2766385972499847,296.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837097167969,0.4321100413799286,0.050000000745058,0.0500771850347518,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.8652017116546631,0.3446597456932068,0.2418843507766723,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.9023293852806092,0.390152096748352,0.3705262243747711,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.8121310472488403,0.2817554473876953,1.273362398147583,291.0842590332031,291.0260009765625,289.25,286.95709228515625,291.08966064453125,297.69647216796875,291.08453369140625,1.0,0.5017909407615662,1.0,1.0,0.2777659296989441,1.0,-2.656178474426269,2.07808518409729,0.578093409538269,1.4763778448104858,0.0,0.0,0.0,113.95294189453124,151.0,10.438995361328123,-0.0,1583.41748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.8132360577583313,0.3076416850090027,0.2786492109298706,296.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.4167481362819671,0.050000000745058,0.0505699664354324,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.079345703125,0.8442003130912781,0.3473393023014068,0.2441458106040954,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.8783602714538574,0.3921535015106201,0.3728331327438354,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.7914272546768188,0.2836612164974212,1.2845444679260254,291.0793151855469,291.0260009765625,289.25,286.9564819335937,291.0754699707031,297.6958923339844,291.0789489746094,1.0,0.5131553411483765,1.0,1.0,0.2753496468067169,1.0,-2.678118228912353,2.099818229675293,0.5782999992370605,1.4933284521102903,0.0,0.0,0.0,127.22552490234376,139.0,-3.998420476913452,-0.0,1675.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.8132360577583313,0.3076416850090027,0.2786492109298706,296.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.4167481362819671,0.050000000745058,0.0505699664354324,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.079345703125,0.8442003130912781,0.3473393023014068,0.2441458106040954,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.8783602714538574,0.3921535015106201,0.3728331327438354,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.7914272546768188,0.2836612164974212,1.2845444679260254,291.0793151855469,291.0260009765625,289.25,286.9564819335937,291.0754699707031,297.6958923339844,291.0789489746094,1.0,0.5131553411483765,1.0,1.0,0.2753496468067169,1.0,-2.678118228912353,2.099818229675293,0.5782999992370605,1.4933284521102903,0.0,0.0,0.0,127.22552490234376,139.0,-3.998420476913452,-0.0,1675.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.8102158904075623,0.30916628241539,0.2801416516304016,296.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4140106439590454,0.050000000745058,0.0506775565445423,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8417308330535889,0.3498462438583374,0.2459926009178161,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.8750230073928833,0.3942660987377167,0.3749070167541504,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.7885987162590027,0.2853205800056457,1.292716383934021,291.0675048828125,291.0260009765625,289.25,286.95538330078125,291.05914306640625,297.6952819824219,291.0669250488281,1.0,0.5169404745101929,1.0,1.0,0.2729333639144897,1.0,-2.694577932357788,2.117898464202881,0.576679527759552,1.5078686475753784,0.0,0.0,0.0,130.5518341064453,127.0,-13.460556030273438,-0.0,1714.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.8102158904075623,0.30916628241539,0.2801416516304016,296.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4140106439590454,0.050000000745058,0.0506775565445423,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8417308330535889,0.3498462438583374,0.2459926009178161,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.8750230073928833,0.3942660987377167,0.3749070167541504,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.7885987162590027,0.2853205800056457,1.292716383934021,291.0675048828125,291.0260009765625,289.25,286.95538330078125,291.05914306640625,297.6952819824219,291.0669250488281,1.0,0.5169404745101929,1.0,1.0,0.2729333639144897,1.0,-2.694577932357788,2.117898464202881,0.576679527759552,1.5078686475753784,0.0,0.0,0.0,130.5518341064453,127.0,-13.460556030273438,-0.0,1714.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.812623918056488,0.309898167848587,0.2807606756687164,296.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06231689453125,0.4151249527931213,0.050000000745058,0.0506326667964458,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8444613218307495,0.3510586619377136,0.2468100190162658,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.8778287768363953,0.3953368961811065,0.3758647739887237,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.7911562323570251,0.2860846519470215,1.2960059642791748,291.06036376953125,291.0260009765625,289.25,286.9546203613281,291.0506286621094,297.6949462890625,291.05975341796875,1.0,0.517097532749176,1.0,1.0,0.2717252075672149,1.0,-2.7013559341430664,2.125931978225708,0.5754238963127136,1.5144424438476562,0.0,0.0,0.0,129.66371154785156,127.0,-16.522085189819336,-0.0,1720.1246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538024902344,0.8167951703071594,0.3106184303760528,0.2813244760036468,296.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.4174311459064483,0.050000000745058,0.0505435653030872,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05377197265625,0.8490935564041138,0.3522526025772095,0.2475796490907669,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.882753312587738,0.3964107632637024,0.3767827451229095,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.7955803275108337,0.2868162989616394,1.2989228963851929,291.0537414550781,291.0260009765625,289.25,286.95379638671875,291.0450134277344,297.694580078125,291.05328369140625,1.0,0.5164402723312378,1.0,1.0,0.2709264755249023,1.0,-2.707460880279541,2.132467269897461,0.5749937295913696,1.5196692943572998,0.0,0.0,0.0,127.6313247680664,115.0,-16.867321014404297,-0.0,1719.7501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.8294933438301086,0.3120537102222442,0.2823471426963806,296.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.4254463016986847,0.050000000745058,0.0502691566944122,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8635244369506836,0.3546152114868164,0.2490230202674865,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.8981403112411499,0.3985723555088043,0.3785345554351806,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.8091612458229065,0.288215696811676,1.3039605617523191,291.0426330566406,291.0260009765625,289.25,286.9518127441406,291.0341491699219,297.6938781738281,291.04217529296875,1.0,0.5133605599403381,1.0,1.0,0.2693289518356323,1.0,-2.7182552814483643,2.144412040710449,0.5738433599472046,1.5293058156967163,0.0,0.0,0.0,121.07928466796876,103.0,-15.982046127319336,-0.0,1705.3612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.8294933438301086,0.3120537102222442,0.2823471426963806,296.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0441589355469,0.4254463016986847,0.050000000745058,0.0502691566944122,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8635244369506836,0.3546152114868164,0.2490230202674865,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.8981403112411499,0.3985723555088043,0.3785345554351806,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.8091612458229065,0.288215696811676,1.3039605617523191,291.0426330566406,291.0260009765625,289.25,286.9518127441406,291.0341491699219,297.6938781738281,291.04217529296875,1.0,0.5133605599403381,1.0,1.0,0.2693289518356323,1.0,-2.7182552814483643,2.144412040710449,0.5738433599472046,1.5293058156967163,0.0,0.0,0.0,121.07928466796876,103.0,-15.982046127319336,-0.0,1705.3612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8480330109596252,0.3134886920452118,0.2832890152931213,296.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.4386365413665771,0.050000000745058,0.0499106608331203,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8848756551742554,0.3569569885730743,0.2503878772258758,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.921881914138794,0.4007407426834106,0.3802123069763183,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8273802995681763,0.2895564138889313,1.3083065748214722,291.03143310546875,291.0260009765625,289.25,286.94952392578125,291.0230407714844,297.6932067871094,291.0309753417969,1.0,0.50872802734375,1.0,1.0,0.2677314281463623,1.0,-2.7278366088867188,2.155516624450684,0.5723201036453247,1.5383681058883667,0.0,0.0,0.0,112.35452270507812,91.0,-15.736787796020508,-0.0,1678.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
