time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8480330109596252,0.3134886920452118,0.2832890152931213,296.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.4386365413665771,0.050000000745058,0.0499106608331203,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8848756551742554,0.3569569885730743,0.2503878772258758,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.921881914138794,0.4007407426834106,0.3802123069763183,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8273802995681763,0.2895564138889313,1.3083065748214722,291.03143310546875,291.0260009765625,289.25,286.94952392578125,291.0230407714844,297.6932067871094,291.0309753417969,1.0,0.50872802734375,1.0,1.0,0.2677314281463623,1.0,-2.7278366088867188,2.155516624450684,0.5723201036453247,1.5383681058883667,0.0,0.0,0.0,112.35452270507812,91.0,-15.736787796020508,-0.0,1678.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.8742101788520813,0.3149370551109314,0.2841891348361969,296.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.4588659107685089,0.050000000745058,0.0495023988187313,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.9146666526794434,0.3592966496944427,0.251708984375,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.9551948308944702,0.4029181897640228,0.3818446099758148,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.8517450094223022,0.2908662259578705,1.3122385740280151,291.0256652832031,291.0260009765625,289.25,286.9469909667969,291.02197265625,297.69268798828125,291.0255432128906,1.0,0.5031562447547913,1.0,1.0,0.2674174308776855,1.0,-2.736702919006348,2.1627683639526367,0.5739346146583557,1.5437443256378174,0.0,0.0,0.0,102.34225463867188,79.0,-9.05364990234375,-0.0,1645.275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.8742101788520813,0.3149370551109314,0.2841891348361969,296.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.4588659107685089,0.050000000745058,0.0495023988187313,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.9146666526794434,0.3592966496944427,0.251708984375,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.9551948308944702,0.4029181897640228,0.3818446099758148,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.8517450094223022,0.2908662259578705,1.3122385740280151,291.0256652832031,291.0260009765625,289.25,286.9469909667969,291.02197265625,297.69268798828125,291.0255432128906,1.0,0.5031562447547913,1.0,1.0,0.2674174308776855,1.0,-2.736702919006348,2.1627683639526367,0.5739346146583557,1.5437443256378174,0.0,0.0,0.0,102.34225463867188,79.0,-9.05364990234375,-0.0,1645.275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.9114521145820618,0.3164283335208893,0.2850960791110992,296.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.4829732477664947,0.050000000745058,0.0490639358758926,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.9582242965698242,0.361665815114975,0.2530252933502197,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.9920544624328612,0.4051317572593689,0.3834759891033172,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.886692225933075,0.292180061340332,1.3160178661346436,291.0233154296875,291.0260009765625,289.25,286.9443054199219,291.0214233398437,297.6924743652344,291.0232849121094,1.0,0.4970095753669739,1.0,1.0,0.2671034634113312,1.0,-2.745173931121826,2.169631004333496,0.5755429267883301,1.5488240718841553,0.0,0.0,0.0,91.55167388916016,82.0,-4.817711353302002,-0.0,1607.2569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.9114521145820618,0.3164283335208893,0.2850960791110992,296.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235900878906,0.4829732477664947,0.050000000745058,0.0490639358758926,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.9582242965698242,0.361665815114975,0.2530252933502197,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.9920544624328612,0.4051317572593689,0.3834759891033172,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233459472656,0.886692225933075,0.292180061340332,1.3160178661346436,291.0233154296875,291.0260009765625,289.25,286.9443054199219,291.0214233398437,297.6924743652344,291.0232849121094,1.0,0.4970095753669739,1.0,1.0,0.2671034634113312,1.0,-2.745173931121826,2.169631004333496,0.5755429267883301,1.5488240718841553,0.0,0.0,0.0,91.55167388916016,82.0,-4.817711353302002,-0.0,1607.2569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.925353467464447,0.3171789050102234,0.2856551110744476,296.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.4892016053199768,0.050000000745058,0.0489442646503448,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.9713835120201112,0.3628529608249664,0.2537631392478943,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.9990000128746032,0.4062723815441131,0.3815185129642486,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8987280130386353,0.2928339540958404,1.318389058113098,291.022705078125,291.0260009765625,289.25,286.9429016113281,291.0209350585937,297.6926574707031,291.02264404296875,1.0,0.4956389665603637,1.0,1.0,0.2669464647769928,1.0,-2.747901201248169,2.1719746589660645,0.5759264826774597,1.550735592842102,0.0,0.0,0.0,88.62942504882812,82.0,-3.5245935916900635,-0.0,1597.0433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221252441406,0.9312282204627992,0.3179117143154144,0.2862758040428161,296.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.4915101528167724,0.050000000745058,0.0489016398787498,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221252441406,0.9766409993171692,0.3640232682228088,0.2545489966869354,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221252441406,0.9990000128746032,0.4077059626579284,0.3762001395225525,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221252441406,0.9037179350852966,0.2934683859348297,1.3210550546646118,291.0221252441406,291.0260009765625,289.25,286.9414978027344,291.0212707519531,297.6944580078125,291.0220947265625,1.0,0.494632750749588,1.0,1.0,0.267027199268341,1.0,-2.745725393295288,2.170243263244629,0.5754823088645935,1.5495332479476929,0.0,0.0,0.0,87.47228240966797,85.0,-2.457372665405273,-0.0,1588.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.939396858215332,0.3193835914134979,0.2875393331050873,296.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.4945015609264374,0.050000000745058,0.0488482676446437,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.9837453365325928,0.3663730025291443,0.2561399340629577,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.9990000128746032,0.411236435174942,0.3694190382957458,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.9110215902328492,0.2947419583797455,1.3264858722686768,291.0230712890625,291.0260009765625,289.25,286.9386901855469,291.0240478515625,297.69940185546875,291.023193359375,1.0,0.4941143095493316,1.0,1.0,0.2671887278556824,1.0,-2.7474615573883057,2.171036720275879,0.5764248967170715,1.5499639511108398,0.0,0.0,0.0,86.18437957763672,88.0,0.6320925951004028,-0.0,1585.3211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.939396858215332,0.3193835914134979,0.2875393331050873,296.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.4945015609264374,0.050000000745058,0.0488482676446437,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.9837453365325928,0.3663730025291443,0.2561399340629577,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.9990000128746032,0.411236435174942,0.3694190382957458,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230712890625,0.9110215902328492,0.2947419583797455,1.3264858722686768,291.0230712890625,291.0260009765625,289.25,286.9386901855469,291.0240478515625,297.69940185546875,291.023193359375,1.0,0.4941143095493316,1.0,1.0,0.2671887278556824,1.0,-2.7474615573883057,2.171036720275879,0.5764248967170715,1.5499639511108398,0.0,0.0,0.0,86.18437957763672,88.0,0.6320925951004028,-0.0,1585.3211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.9431904554367064,0.3208589851856231,0.2888405323028564,296.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.4955035746097564,0.050000000745058,0.0488308034837245,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.9871724247932434,0.3687298595905304,0.2577625215053558,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.9990000128746032,0.4149805307388305,0.3671866655349731,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.9145533442497252,0.296019434928894,1.3321040868759155,291.0258483886719,291.0260009765625,289.25,286.9359130859375,291.0282287597656,297.70416259765625,291.0260314941406,1.0,0.4951272010803222,1.0,1.0,0.2673502266407013,1.0,-2.7550182342529297,2.175967216491699,0.5790510773658752,1.5532482862472534,0.0,0.0,0.0,86.02081298828125,91.0,3.182691097259521,-0.0,1595.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.9431904554367064,0.3208589851856231,0.2888405323028564,296.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.025390625,0.4955035746097564,0.050000000745058,0.0488308034837245,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.9871724247932434,0.3687298595905304,0.2577625215053558,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.9990000128746032,0.4149805307388305,0.3671866655349731,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.9145533442497252,0.296019434928894,1.3321040868759155,291.0258483886719,291.0260009765625,289.25,286.9359130859375,291.0282287597656,297.70416259765625,291.0260314941406,1.0,0.4951272010803222,1.0,1.0,0.2673502266407013,1.0,-2.7550182342529297,2.175967216491699,0.5790510773658752,1.5532482862472534,0.0,0.0,0.0,86.02081298828125,91.0,3.182691097259521,-0.0,1595.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.9437184929847716,0.3223314881324768,0.2901651859283447,296.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.4949902892112732,0.050000000745058,0.0488394573330879,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.9880549907684326,0.3710875511169433,0.2594058215618133,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.9990000128746032,0.4185108840465545,0.3683255016803741,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.9149709343910216,0.297294408082962,1.3378422260284424,291.0293273925781,291.0260009765625,289.25,286.9332580566406,291.03228759765625,297.7072448730469,291.029541015625,1.0,0.4972613155841827,1.0,1.0,0.2674118280410766,1.0,-2.7668569087982178,2.1842026710510254,0.5826541185379028,1.558891534805298,0.0,0.0,0.0,86.67847442626953,94.0,4.451063632965088,-0.0,1615.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.9437184929847716,0.3223314881324768,0.2901651859283447,296.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.4949902892112732,0.050000000745058,0.0488394573330879,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.9880549907684326,0.3710875511169433,0.2594058215618133,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293273925781,0.9990000128746032,0.4185108840465545,0.3683255016803741,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.9149709343910216,0.297294408082962,1.3378422260284424,291.0293273925781,291.0260009765625,289.25,286.9332580566406,291.03228759765625,297.7072448730469,291.029541015625,1.0,0.4972613155841827,1.0,1.0,0.2674118280410766,1.0,-2.7668569087982178,2.1842026710510254,0.5826541185379028,1.558891534805298,0.0,0.0,0.0,86.67847442626953,94.0,4.451063632965088,-0.0,1615.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9418019652366638,0.3237938284873962,0.2915007174015045,296.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.4933480620384216,0.050000000745058,0.0488679967820644,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9870808124542236,0.3734388053417206,0.2610601186752319,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9990000128746032,0.4216517210006714,0.3720092177391052,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.913021206855774,0.2985570728778839,1.343629240989685,291.033203125,291.0260009765625,289.25,286.9307861328125,291.0365600585937,297.7080078125,291.0334167480469,1.0,0.5002297759056091,1.0,1.0,0.267473429441452,1.0,-2.7818636894226074,2.1946966648101807,0.5871669054031372,1.5660927295684814,0.0,0.0,0.0,87.95980072021484,97.0,5.193215370178223,-0.0,1643.8341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9418019652366638,0.3237938284873962,0.2915007174015045,296.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.4933480620384216,0.050000000745058,0.0488679967820644,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9870808124542236,0.3734388053417206,0.2610601186752319,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9990000128746032,0.4216517210006714,0.3720092177391052,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.913021206855774,0.2985570728778839,1.343629240989685,291.033203125,291.0260009765625,289.25,286.9307861328125,291.0365600585937,297.7080078125,291.0334167480469,1.0,0.5002297759056091,1.0,1.0,0.267473429441452,1.0,-2.7818636894226074,2.1946966648101807,0.5871669054031372,1.5660927295684814,0.0,0.0,0.0,87.95980072021484,97.0,5.193215370178223,-0.0,1643.8341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.9401437044143676,0.3245201706886291,0.2921698987483978,296.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.4922114908695221,0.050000000745058,0.0488881953060627,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.98605614900589,0.3746107518672943,0.2618892192840576,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.9990000128746032,0.4230585098266601,0.3745897114276886,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.9113925695419312,0.2991814315319061,1.346522331237793,291.03521728515625,291.0260009765625,289.25,286.9296569824219,291.0386962890625,297.7074890136719,291.03546142578125,1.0,0.5019534230232239,1.0,1.0,0.2675042152404785,1.0,-2.7902655601501465,2.2005815505981445,0.5896841883659363,1.57013201713562,0.0,0.0,0.0,88.78528594970703,97.0,5.425895690917969,-0.0,1660.192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.9381215572357178,0.3252421021461487,0.292838841676712,296.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.4909145534038543,0.050000000745058,0.0489116422832012,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.9847424626350404,0.3757790327072143,0.2627185881137848,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.9990000128746032,0.4243561029434204,0.3775616288185119,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.9094476699829102,0.2997997105121612,1.349406599998474,291.03680419921875,291.0260009765625,289.25,286.9285888671875,291.03936767578125,297.7064514160156,291.0369567871094,1.0,0.5038031935691833,1.0,1.0,0.2673414945602417,1.0,-2.7991316318511963,2.2072954177856445,0.5918362140655518,1.5748956203460691,0.0,0.0,0.0,89.7116928100586,100.0,4.6481804847717285,-0.0,1677.8192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.9331889152526855,0.3266619145870209,0.2941662073135376,296.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.4879315793514251,0.050000000745058,0.0489669926464557,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.9813702702522278,0.3780940771102905,0.2643707990646362,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.9990000128746032,0.4266194999217987,0.3844824433326721,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.9048808813095092,0.3010085821151733,1.3551044464111328,291.03839111328125,291.0260009765625,289.25,286.9267578125,291.040283203125,297.7028503417969,291.0385437011719,1.0,0.5078057646751404,1.0,1.0,0.267016053199768,1.0,-2.817943811416626,2.2215654850006104,0.5963783860206604,1.5850248336791992,0.0,0.0,0.0,91.82274627685548,103.0,2.9170076847076416,-0.0,1716.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.9331889152526855,0.3266619145870209,0.2941662073135376,296.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.4879315793514251,0.050000000745058,0.0489669926464557,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.9813702702522278,0.3780940771102905,0.2643707990646362,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.9990000128746032,0.4266194999217987,0.3844824433326721,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.9048808813095092,0.3010085821151733,1.3551044464111328,291.03839111328125,291.0260009765625,289.25,286.9267578125,291.040283203125,297.7028503417969,291.0385437011719,1.0,0.5078057646751404,1.0,1.0,0.267016053199768,1.0,-2.817943811416626,2.2215654850006104,0.5963783860206604,1.5850248336791992,0.0,0.0,0.0,91.82274627685548,103.0,2.9170076847076416,-0.0,1716.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.92742258310318,0.3280496299266815,0.2954731583595276,296.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.4845549762248993,0.050000000745058,0.0490314997732639,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.9772101640701294,0.3803793787956238,0.2660090029239654,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.9990000128746032,0.4284670352935791,0.3923902213573456,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.8998116850852966,0.3021777868270874,1.360671043395996,291.0395812988281,291.0260009765625,289.25,286.92529296875,291.0410461425781,297.6976013183594,291.0397033691406,1.0,0.512103796005249,1.0,1.0,0.2666906118392944,1.0,-2.837754726409912,2.2365550994873047,0.6011996269226074,1.5956497192382812,0.0,0.0,0.0,94.20838928222656,106.0,1.9623905420303345,-0.0,1758.052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.92742258310318,0.3280496299266815,0.2954731583595276,296.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.4845549762248993,0.050000000745058,0.0490314997732639,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.9772101640701294,0.3803793787956238,0.2660090029239654,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.9990000128746032,0.4284670352935791,0.3923902213573456,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.8998116850852966,0.3021777868270874,1.360671043395996,291.0395812988281,291.0260009765625,289.25,286.92529296875,291.0410461425781,297.6976013183594,291.0397033691406,1.0,0.512103796005249,1.0,1.0,0.2666906118392944,1.0,-2.837754726409912,2.2365550994873047,0.6011996269226074,1.5956497192382812,0.0,0.0,0.0,94.20838928222656,106.0,1.9623905420303345,-0.0,1758.052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.9211946129798888,0.3294042348861694,0.2967579364776611,296.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.4808692634105682,0.050000000745058,0.0491030924022197,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.9724692106246948,0.3826330304145813,0.2676310539245605,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.9990000128746032,0.4299245476722717,0.4009812176227569,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.8943601846694946,0.3033052682876587,1.366087555885315,291.0394897460937,291.0260009765625,289.25,286.9243469238281,291.0399169921875,297.6911926269531,291.0395202636719,1.0,0.5165979862213135,1.0,1.0,0.2661454975605011,1.0,-2.8581695556640625,2.2525808811187744,0.6055886745452881,1.6071717739105225,0.0,0.0,0.0,96.80216217041016,109.0,0.2299181073904037,-0.0,1802.349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.9211946129798888,0.3294042348861694,0.2967579364776611,296.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.4808692634105682,0.050000000745058,0.0491030924022197,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.9724692106246948,0.3826330304145813,0.2676310539245605,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.9990000128746032,0.4299245476722717,0.4009812176227569,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.8943601846694946,0.3033052682876587,1.366087555885315,291.0394897460937,291.0260009765625,289.25,286.9243469238281,291.0399169921875,297.6911926269531,291.0395202636719,1.0,0.5165979862213135,1.0,1.0,0.2661454975605011,1.0,-2.8581695556640625,2.2525808811187744,0.6055886745452881,1.6071717739105225,0.0,0.0,0.0,96.80216217041016,109.0,0.2299181073904037,-0.0,1802.349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.9134041666984558,0.3307159543037414,0.298026978969574,296.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387268066406,0.4761330485343933,0.050000000745058,0.0491948574781417,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.9659947156906128,0.384845107793808,0.2692417800426483,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.9979819655418396,0.4310457110404968,0.4082121849060058,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.8874687552452087,0.3043825328350067,1.371392011642456,291.0386047363281,291.0260009765625,289.25,286.9239501953125,291.0382385253906,297.6842956542969,291.0386047363281,1.0,0.5211096405982971,1.0,1.0,0.2656003534793854,1.0,-2.876910924911499,2.2674379348754883,0.6094729900360107,1.618000626564026,0.0,0.0,0.0,99.85375213623048,112.0,-0.9676541090011596,-0.0,1846.7596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.9134041666984558,0.3307159543037414,0.298026978969574,296.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387268066406,0.4761330485343933,0.050000000745058,0.0491948574781417,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.9659947156906128,0.384845107793808,0.2692417800426483,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.9979819655418396,0.4310457110404968,0.4082121849060058,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.8874687552452087,0.3043825328350067,1.371392011642456,291.0386047363281,291.0260009765625,289.25,286.9239501953125,291.0382385253906,297.6842956542969,291.0386047363281,1.0,0.5211096405982971,1.0,1.0,0.2656003534793854,1.0,-2.876910924911499,2.2674379348754883,0.6094729900360107,1.618000626564026,0.0,0.0,0.0,99.85375213623048,112.0,-0.9676541090011596,-0.0,1846.7596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.9076269268989564,0.3313470780849457,0.2986643314361572,296.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.4724251925945282,0.050000000745058,0.0492649972438812,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.960644781589508,0.3859268724918365,0.2700496912002563,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.9936071038246156,0.4316614866256714,0.4088182151317596,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376892089844,0.8822298645973206,0.3048936724662781,1.3740453720092771,291.03765869140625,291.0260009765625,289.25,286.9239807128906,291.0367431640625,297.6817626953125,291.03759765625,1.0,0.5231497883796692,1.0,1.0,0.2653277814388275,1.0,-2.882556200027466,2.272222757339477,0.6103333830833435,1.6215664148330688,0.0,0.0,0.0,101.85057830810548,112.0,-1.8586524724960327,-0.0,1865.6224365234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.9027634859085084,0.3319693803787231,0.2992861866950989,296.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368347167969,0.4688405692577362,0.050000000745058,0.0493302643299102,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.9557989835739136,0.3870001137256622,0.2708458006381988,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.9895660281181335,0.4323727488517761,0.4095061719417572,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.8776177167892456,0.3053950667381286,1.3766155242919922,291.0365295410156,291.0260009765625,289.25,286.9241943359375,291.0354919433594,297.6796875,291.0364990234375,1.0,0.5251181125640869,1.0,1.0,0.2650808990001678,1.0,-2.8882551193237305,2.276982307434082,0.611272931098938,1.6250805854797363,0.0,0.0,0.0,103.72545623779295,115.0,-2.38720965385437,-0.0,1883.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.894557774066925,0.3331909775733948,0.3004988729953766,296.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.4616877436637878,0.050000000745058,0.0494516156613826,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.9471518993377686,0.3891238570213318,0.2724141776561737,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.9821816086769104,0.4339690208435058,0.411074161529541,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8696533441543579,0.3063725233078003,1.381589651107788,291.0343933105469,291.0260009765625,289.25,286.92510986328125,291.0332336425781,297.6763000488281,291.03436279296875,1.0,0.5288898944854736,1.0,1.0,0.2645870745182037,1.0,-2.899607419967652,2.286465883255005,0.6131414771080017,1.6320796012878418,0.0,0.0,0.0,107.24188995361328,118.0,-2.8055481910705566,-0.0,1919.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.894557774066925,0.3331909775733948,0.3004988729953766,296.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346984863281,0.4616877436637878,0.050000000745058,0.0494516156613826,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.9471518993377686,0.3891238570213318,0.2724141776561737,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343933105469,0.9821816086769104,0.4339690208435058,0.411074161529541,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8696533441543579,0.3063725233078003,1.381589651107788,291.0343933105469,291.0260009765625,289.25,286.92510986328125,291.0332336425781,297.6763000488281,291.03436279296875,1.0,0.5288898944854736,1.0,1.0,0.2645870745182037,1.0,-2.899607419967652,2.286465883255005,0.6131414771080017,1.6320796012878418,0.0,0.0,0.0,107.24188995361328,118.0,-2.8055481910705566,-0.0,1919.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8874648213386536,0.3343847393989563,0.3016789555549621,296.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.4551239609718323,0.050000000745058,0.0495655015110969,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.9394851922988892,0.3912201225757599,0.2739573717117309,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.9754087924957277,0.4356829226016998,0.4127750098705292,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8628196120262146,0.3073203861713409,1.3863908052444458,291.0322570800781,291.0260009765625,289.25,286.92681884765625,291.0310363769531,297.6734619140625,291.0321960449219,1.0,0.5325085520744324,1.0,1.0,0.264093279838562,1.0,-2.9108331203460693,2.295868396759033,0.6149646639823914,1.6390199661254885,0.0,0.0,0.0,110.56586456298828,121.0,-2.9433743953704834,-0.0,1954.4737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8874648213386536,0.3343847393989563,0.3016789555549621,296.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.4551239609718323,0.050000000745058,0.0495655015110969,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.9394851922988892,0.3912201225757599,0.2739573717117309,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.9754087924957277,0.4356829226016998,0.4127750098705292,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.8628196120262146,0.3073203861713409,1.3863908052444458,291.0322570800781,291.0260009765625,289.25,286.92681884765625,291.0310363769531,297.6734619140625,291.0321960449219,1.0,0.5325085520744324,1.0,1.0,0.264093279838562,1.0,-2.9108331203460693,2.295868396759033,0.6149646639823914,1.6390199661254885,0.0,0.0,0.0,110.56586456298828,121.0,-2.9433743953704834,-0.0,1954.4737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8811113834381104,0.3355555832386017,0.302833080291748,296.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.449322909116745,0.050000000745058,0.0496754013001918,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.932508111000061,0.3932935893535614,0.275480568408966,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9690101742744446,0.4374421238899231,0.4145272970199585,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8567357659339905,0.308243989944458,1.3910572528839111,291.03106689453125,291.0260009765625,289.25,286.92938232421875,291.0306091308594,297.67095947265625,291.03106689453125,1.0,0.5360240936279297,1.0,1.0,0.2638236582279205,1.0,-2.92189884185791,2.304547071456909,0.6173517107963562,1.6452676057815552,0.0,0.0,0.0,113.78359985351562,124.0,-1.8341093063354488,-0.0,1988.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8811113834381104,0.3355555832386017,0.302833080291748,296.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.449322909116745,0.050000000745058,0.0496754013001918,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.932508111000061,0.3932935893535614,0.275480568408966,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9690101742744446,0.4374421238899231,0.4145272970199585,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8567357659339905,0.308243989944458,1.3910572528839111,291.03106689453125,291.0260009765625,289.25,286.92938232421875,291.0306091308594,297.67095947265625,291.03106689453125,1.0,0.5360240936279297,1.0,1.0,0.2638236582279205,1.0,-2.92189884185791,2.304547071456909,0.6173517107963562,1.6452676057815552,0.0,0.0,0.0,113.78359985351562,124.0,-1.8341093063354488,-0.0,1988.728271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8753199577331543,0.3367092907428741,0.3039688467979431,296.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.4441143274307251,0.050000000745058,0.0497828796505928,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9261019825935364,0.3953499794006347,0.2769894301891327,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.96288800239563,0.4392159283161163,0.4162970185279846,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.851215124130249,0.3091492354869842,1.3956249952316284,291.03045654296875,291.0260009765625,289.25,286.932861328125,291.0302734375,297.66864013671875,291.0304870605469,1.0,0.5394656658172607,1.0,1.0,0.2635540068149566,1.0,-2.9328246116638184,2.313110828399658,0.6197137236595154,1.6514242887496948,0.0,0.0,0.0,116.9358367919922,127.0,-1.136324167251587,-0.0,2022.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8753199577331543,0.3367092907428741,0.3039688467979431,296.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.4441143274307251,0.050000000745058,0.0497828796505928,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9261019825935364,0.3953499794006347,0.2769894301891327,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.96288800239563,0.4392159283161163,0.4162970185279846,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.851215124130249,0.3091492354869842,1.3956249952316284,291.03045654296875,291.0260009765625,289.25,286.932861328125,291.0302734375,297.66864013671875,291.0304870605469,1.0,0.5394656658172607,1.0,1.0,0.2635540068149566,1.0,-2.9328246116638184,2.313110828399658,0.6197137236595154,1.6514242887496948,0.0,0.0,0.0,116.9358367919922,127.0,-1.136324167251587,-0.0,2022.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.87259441614151,0.3372790217399597,0.3045300543308258,296.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.4416947364807129,0.050000000745058,0.0498360693454742,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.9230867624282836,0.3963712751865387,0.2777387499809265,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.9599091410636902,0.4401019215583801,0.4171820282936096,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.8486238718032837,0.3095951378345489,1.3978761434555054,291.0302124023437,291.0260009765625,289.25,286.9349670410156,291.03009033203125,297.66754150390625,291.0302429199219,1.0,0.5411642789840698,1.0,1.0,0.2634192109107971,1.0,-2.9382338523864746,2.31735634803772,0.6208773255348206,1.6544755697250366,0.0,0.0,0.0,118.49640655517578,127.0,-0.9452439546585084,-0.0,2039.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
