time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.869964599609375,0.3378443419933319,0.3050871193408966,296.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.4393817782402038,0.050000000745058,0.0498890690505504,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9201850295066832,0.3973883092403412,0.2784849405288696,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9569751024246216,0.4409856796264648,0.4180652201175689,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8461266756057739,0.3100371360778808,1.4001084566116333,291.0301208496094,291.0260009765625,289.25,286.93731689453125,291.0302734375,297.6664428710937,291.0301818847656,1.0,0.5428511500358582,1.0,1.0,0.2633363008499145,1.0,-2.94360899925232,2.321439743041992,0.6221691966056824,1.657370924949646,0.0,0.0,0.0,120.05111694335938,130.0,-0.5633337497711182,-0.0,2056.41796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8649701476097107,0.3389621376991272,0.3061888813972473,296.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.435051679611206,0.050000000745058,0.049994584172964,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.9147220253944396,0.3994100987911224,0.279968112707138,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.951244294643402,0.4427440166473388,0.4198231995105743,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8413883447647095,0.310910016298294,1.404518723487854,291.0303649902344,291.0260009765625,289.25,286.9428405761719,291.0307312011719,297.6643371582031,291.0303955078125,1.0,0.5461912155151367,1.0,1.0,0.2631705403327942,1.0,-2.9542574882507324,2.329517364501953,0.6247401833534241,1.663089394569397,0.0,0.0,0.0,123.14495849609376,133.0,0.0464864075183868,-0.0,2090.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8649701476097107,0.3389621376991272,0.3061888813972473,296.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.435051679611206,0.050000000745058,0.049994584172964,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.9147220253944396,0.3994100987911224,0.279968112707138,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.951244294643402,0.4427440166473388,0.4198231995105743,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.8413883447647095,0.310910016298294,1.404518723487854,291.0303649902344,291.0260009765625,289.25,286.9428405761719,291.0307312011719,297.6643371582031,291.0303955078125,1.0,0.5461912155151367,1.0,1.0,0.2631705403327942,1.0,-2.9542574882507324,2.329517364501953,0.6247401833534241,1.663089394569397,0.0,0.0,0.0,123.14495849609376,133.0,0.0464864075183868,-0.0,2090.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8602856993675232,0.3400627970695495,0.3072753846645355,296.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.4310708940029144,0.050000000745058,0.0500997751951217,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9096989035606384,0.4014156758785248,0.2814399600028991,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9456874132156372,0.4444873929023742,0.42156782746315,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.836941659450531,0.3117691576480865,1.408866286277771,291.0306701660156,291.0260009765625,289.25,286.94952392578125,291.0311584472656,297.66229248046875,291.0307312011719,1.0,0.5494939684867859,1.0,1.0,0.2630047798156738,1.0,-2.96478271484375,2.337510585784912,0.6272721290588379,1.6687432527542114,0.0,0.0,0.0,126.22699737548828,136.0,0.3292403221130371,-0.0,2123.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8602856993675232,0.3400627970695495,0.3072753846645355,296.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.4310708940029144,0.050000000745058,0.0500997751951217,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9096989035606384,0.4014156758785248,0.2814399600028991,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9456874132156372,0.4444873929023742,0.42156782746315,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.836941659450531,0.3117691576480865,1.408866286277771,291.0306701660156,291.0260009765625,289.25,286.94952392578125,291.0311584472656,297.66229248046875,291.0307312011719,1.0,0.5494939684867859,1.0,1.0,0.2630047798156738,1.0,-2.96478271484375,2.337510585784912,0.6272721290588379,1.6687432527542114,0.0,0.0,0.0,126.22699737548828,136.0,0.3292403221130371,-0.0,2123.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.855869472026825,0.3411414325237274,0.3083434402942657,296.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.4273973405361175,0.050000000745058,0.0502048842608928,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9051083326339722,0.4034006297588348,0.2828983068466186,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9403019547462464,0.4462094902992248,0.4232939779758453,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8327378630638123,0.3126119971275329,1.4131441116333008,291.0303955078125,291.02801513671875,289.2483825683594,286.9569091796875,291.0302124023437,297.6603088378906,291.0303955078125,1.0,0.5527600049972534,1.0,1.0,0.2628242373466491,1.0,-2.975163221359253,2.345445156097412,0.6297179460525513,1.6743650436401367,0.0,0.0,0.0,129.30233764648438,139.0,-0.4346562325954437,-0.0,2157.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.855869472026825,0.3411414325237274,0.3083434402942657,296.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.4273973405361175,0.050000000745058,0.0502048842608928,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9051083326339722,0.4034006297588348,0.2828983068466186,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.9403019547462464,0.4462094902992248,0.4232939779758453,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8327378630638123,0.3126119971275329,1.4131441116333008,291.0303955078125,291.02801513671875,289.2483825683594,286.9569091796875,291.0302124023437,297.6603088378906,291.0303955078125,1.0,0.5527600049972534,1.0,1.0,0.2628242373466491,1.0,-2.975163221359253,2.345445156097412,0.6297179460525513,1.6743650436401367,0.0,0.0,0.0,129.30233764648438,139.0,-0.4346562325954437,-0.0,2157.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8516666293144226,0.342185765504837,0.3093844652175903,296.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.4239847362041473,0.050000000745058,0.0503104068338871,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9009017944335938,0.4053536355495453,0.2843370735645294,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9350647926330566,0.4478980898857116,0.4249923825263977,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8287176489830017,0.3134306669235229,1.4173266887664795,291.0281677246094,291.0339050292969,289.2436218261719,286.9645690917969,291.0267028808594,297.6582336425781,291.028076171875,1.0,0.5559878945350647,1.0,1.0,0.2626437246799469,1.0,-2.9853405952453613,2.3532395362854004,0.6321011781692505,1.6798889636993408,0.0,0.0,0.0,132.38137817382812,142.0,-2.617770910263061,-0.0,2190.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.8516666293144226,0.342185765504837,0.3093844652175903,296.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.4239847362041473,0.050000000745058,0.0503104068338871,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9009017944335938,0.4053536355495453,0.2843370735645294,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281677246094,0.9350647926330566,0.4478980898857116,0.4249923825263977,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8287176489830017,0.3134306669235229,1.4173266887664795,291.0281677246094,291.0339050292969,289.2436218261719,286.9645690917969,291.0267028808594,297.6582336425781,291.028076171875,1.0,0.5559878945350647,1.0,1.0,0.2626437246799469,1.0,-2.9853405952453613,2.3532395362854004,0.6321011781692505,1.6798889636993408,0.0,0.0,0.0,132.38137817382812,142.0,-2.617770910263061,-0.0,2190.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.8496293425559998,0.342691034078598,0.3098911941051483,296.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.422363668680191,0.050000000745058,0.0503634698688983,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.8988703489303589,0.406314343214035,0.2850464880466461,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.932494819164276,0.4487257897853851,0.4258274137973785,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.8267587423324585,0.3138279616832733,1.4193696975708008,291.0262145996094,291.0382080078125,289.2401733398437,286.96844482421875,291.0240783691406,297.6571960449219,291.0260925292969,1.0,0.5575857162475586,1.0,1.0,0.2625534534454345,1.0,-2.990326166152954,2.357064008712769,0.6332621574401855,1.682600975036621,0.0,0.0,0.0,133.92501831054688,142.0,-3.970068216323853,-0.0,2207.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.8476290106773376,0.3431850373744964,0.3103879988193512,296.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.4207937717437744,0.050000000745058,0.0504168011248111,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.8968700170516968,0.4072644710540771,0.2857486605644226,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.9299560189247132,0.4495422840118408,0.4266521334648132,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.8248264789581299,0.3142169713973999,1.421377182006836,291.0243835449219,291.0433654785156,289.2359924316406,286.9723815917969,291.0226135253906,297.6560974121094,291.0243225097656,1.0,0.5591720342636108,1.0,1.0,0.262703537940979,1.0,-2.995236158370972,2.360181331634521,0.6350550055503845,1.6846246719360352,0.0,0.0,0.0,135.47232055664062,145.0,-4.229301452636719,-0.0,2223.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.8437545299530029,0.3441456854343414,0.3113552033901214,296.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.4178086221218109,0.050000000745058,0.0505238249897956,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.8929834365844727,0.409138411283493,0.2871334552764892,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.9250100255012512,0.4511462450027466,0.4282727837562561,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.8210487365722656,0.3149738311767578,1.4252920150756836,291.0209045410156,291.0561218261719,289.2257080078125,286.9803771972656,291.0184936523437,297.65386962890625,291.0207824707031,1.0,0.5623087882995605,1.0,1.0,0.2630037069320678,1.0,-3.004846811294556,2.366173267364502,0.6386735439300537,1.688475489616394,0.0,0.0,0.0,138.5684814453125,148.0,-4.935490131378174,-0.0,2256.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.8437545299530029,0.3441456854343414,0.3113552033901214,296.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.4178086221218109,0.050000000745058,0.0505238249897956,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.8929834365844727,0.409138411283493,0.2871334552764892,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.9250100255012512,0.4511462450027466,0.4282727837562561,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.8210487365722656,0.3149738311767578,1.4252920150756836,291.0209045410156,291.0561218261719,289.2257080078125,286.9803771972656,291.0184936523437,297.65386962890625,291.0207824707031,1.0,0.5623087882995605,1.0,1.0,0.2630037069320678,1.0,-3.004846811294556,2.366173267364502,0.6386735439300537,1.688475489616394,0.0,0.0,0.0,138.5684814453125,148.0,-4.935490131378174,-0.0,2256.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.8400340676307678,0.3450634777545929,0.3122866749763489,296.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.4150089621543884,0.050000000745058,0.0506313256919384,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.8892406821250916,0.4109710454940796,0.2884914577007293,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.9202530980110168,0.4527056515216827,0.4298540353775024,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.8173640966415405,0.3156988322734833,1.4290730953216553,291.0157775878906,291.0719299316406,289.21295166015625,286.98846435546875,291.0123596191406,297.65155029296875,291.0155639648437,1.0,0.565397322177887,1.0,1.0,0.2633038461208343,1.0,-3.014174699783325,2.3719582557678223,0.6422164440155029,1.6921846866607666,0.0,0.0,0.0,141.6667938232422,151.0,-6.73477840423584,-0.0,2289.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.8400340676307678,0.3450634777545929,0.3122866749763489,296.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.4150089621543884,0.050000000745058,0.0506313256919384,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.8892406821250916,0.4109710454940796,0.2884914577007293,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.9202530980110168,0.4527056515216827,0.4298540353775024,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.8173640966415405,0.3156988322734833,1.4290730953216553,291.0157775878906,291.0719299316406,289.21295166015625,286.98846435546875,291.0123596191406,297.65155029296875,291.0155639648437,1.0,0.565397322177887,1.0,1.0,0.2633038461208343,1.0,-3.014174699783325,2.3719582557678223,0.6422164440155029,1.6921846866607666,0.0,0.0,0.0,141.6667938232422,151.0,-6.73477840423584,-0.0,2289.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164794921875,0.8364592790603638,0.3459573686122894,0.3131877183914184,296.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.4123724102973938,0.050000000745058,0.0507392324507236,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164794921875,0.8856406807899475,0.4127795398235321,0.2898262739181518,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164794921875,0.9157106876373292,0.454236626625061,0.4314004778861999,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164489746094,0.8137516379356384,0.3164041042327881,1.4327378273010254,291.0164794921875,291.0904846191406,289.197998046875,286.9966125488281,291.0176086425781,297.6492004394531,291.01666259765625,1.0,0.5684382319450378,1.0,1.0,0.2652985155582428,1.0,-3.023256778717041,2.3727498054504395,0.6505069136619568,1.690973162651062,0.0,0.0,0.0,144.76377868652344,154.0,0.0065877572633326,-0.0,2321.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164794921875,0.8364592790603638,0.3459573686122894,0.3131877183914184,296.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.4123724102973938,0.050000000745058,0.0507392324507236,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164794921875,0.8856406807899475,0.4127795398235321,0.2898262739181518,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164794921875,0.9157106876373292,0.454236626625061,0.4314004778861999,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164489746094,0.8137516379356384,0.3164041042327881,1.4327378273010254,291.0164794921875,291.0904846191406,289.197998046875,286.9966125488281,291.0176086425781,297.6492004394531,291.01666259765625,1.0,0.5684382319450378,1.0,1.0,0.2652985155582428,1.0,-3.023256778717041,2.3727498054504395,0.6505069136619568,1.690973162651062,0.0,0.0,0.0,144.76377868652344,154.0,0.0065877572633326,-0.0,2321.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8331270217895508,0.3468691408634186,0.3140988945960998,296.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.4099223613739013,0.050000000745058,0.0508454218506813,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8822968602180481,0.4146023690700531,0.2911666333675384,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199584960937,0.9115333557128906,0.455777108669281,0.4329495728015899,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8102923631668091,0.317121684551239,1.4364272356033323,291.0199584960937,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.6470947265625,291.0201110839844,1.0,0.5714510679244995,1.0,1.0,0.2672931551933288,1.0,-3.03238844871521,2.3733794689178467,0.6590088605880737,1.6895897388458252,0.0,0.0,0.0,147.82034301757812,157.0,3.331572294235229,-0.0,2354.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8331270217895508,0.3468691408634186,0.3140988945960998,296.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.4099223613739013,0.050000000745058,0.0508454218506813,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8822968602180481,0.4146023690700531,0.2911666333675384,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199584960937,0.9115333557128906,0.455777108669281,0.4329495728015899,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8102923631668091,0.317121684551239,1.4364272356033323,291.0199584960937,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.6470947265625,291.0201110839844,1.0,0.5714510679244995,1.0,1.0,0.2672931551933288,1.0,-3.03238844871521,2.3733794689178467,0.6590088605880737,1.6895897388458252,0.0,0.0,0.0,147.82034301757812,157.0,3.331572294235229,-0.0,2354.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.831533670425415,0.3473260402679443,0.3145567774772644,296.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211486816406,0.4087525904178619,0.050000000745058,0.050898116081953,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.8807038068771362,0.4155142605304718,0.2918380498886108,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9095678329467772,0.4565466046333313,0.4337245523929596,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.8086033463478088,0.3174833357334137,1.438286542892456,291.0216064453125,291.12286376953125,289.171875,287.00885009765625,291.0238647460937,297.64605712890625,291.0217590332031,1.0,0.5729509592056274,1.0,1.0,0.2682904601097107,1.0,-3.0369760990142822,2.373695611953736,0.6632805466651917,1.688896417617798,0.0,0.0,0.0,149.33981323242188,157.0,3.871111869812012,-0.0,2370.321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.8299744725227356,0.3477847874164581,0.3150145411491394,296.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.4076097905635834,0.050000000745058,0.0509507991373539,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.8791487812995911,0.416427731513977,0.2925091981887817,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257263183594,0.9076709747314452,0.4573168754577636,0.434498518705368,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.806926965713501,0.3178479373455047,1.440152883529663,291.0257263183594,291.134765625,289.16229248046875,287.0129089355469,291.0323181152344,297.64508056640625,291.0263061523437,1.0,0.5744466185569763,1.0,1.0,0.2702277302742004,1.0,-3.0415706634521484,2.3714025020599365,0.6701682209968567,1.685602784156799,0.0,0.0,0.0,150.85821533203125,160.0,8.765151977539062,-0.0,2386.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.827042281627655,0.3487527072429657,0.3159611225128174,296.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.4054327607154846,0.050000000745058,0.0510542728006839,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.8762471675872803,0.4183012545108795,0.2938735485076904,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04052734375,0.9041889905929564,0.4588998556137085,0.4360726475715637,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.8037097454071045,0.3186179995536804,1.4440138339996338,291.04052734375,291.1499938964844,289.1419982910156,287.02099609375,291.05010986328125,297.6434631347656,291.0411682128906,1.0,0.5774409174919128,1.0,1.0,0.2741022408008575,1.0,-3.051006555557251,2.366569995880127,0.6844365000724792,1.6787095069885254,0.0,0.0,0.0,153.8573760986328,163.0,17.218379974365234,-0.0,2419.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.827042281627655,0.3487527072429657,0.3159611225128174,296.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.4054327607154846,0.050000000745058,0.0510542728006839,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.8762471675872803,0.4183012545108795,0.2938735485076904,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04052734375,0.9041889905929564,0.4588998556137085,0.4360726475715637,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.8037097454071045,0.3186179995536804,1.4440138339996338,291.04052734375,291.1499938964844,289.1419982910156,287.02099609375,291.05010986328125,297.6434631347656,291.0411682128906,1.0,0.5774409174919128,1.0,1.0,0.2741022408008575,1.0,-3.051006555557251,2.366569995880127,0.6844365000724792,1.6787095069885254,0.0,0.0,0.0,153.8573760986328,163.0,17.218379974365234,-0.0,2419.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.8243383169174194,0.3497723340988159,0.3169570863246918,296.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.4033752679824829,0.050000000745058,0.0511554330587387,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.8736047744750977,0.4202240109443664,0.295273870229721,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564270019531,0.9010815024375916,0.4605288207530975,0.4376918077468872,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.8007270097732544,0.3194399774074554,1.4481042623519895,291.0564270019531,291.1499938964844,289.120361328125,287.0289306640625,291.0672302246094,297.6422119140625,291.05712890625,1.0,0.5804569721221924,1.0,1.0,0.2779767215251922,1.0,-3.0608720779418945,2.3619558811187744,0.6989161372184753,1.671937108039856,0.0,0.0,0.0,156.8165283203125,166.0,20.73591041564941,-0.0,2453.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.8243383169174194,0.3497723340988159,0.3169570863246918,296.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.4033752679824829,0.050000000745058,0.0511554330587387,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.8736047744750977,0.4202240109443664,0.295273870229721,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564270019531,0.9010815024375916,0.4605288207530975,0.4376918077468872,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.8007270097732544,0.3194399774074554,1.4481042623519895,291.0564270019531,291.1499938964844,289.120361328125,287.0289306640625,291.0672302246094,297.6422119140625,291.05712890625,1.0,0.5804569721221924,1.0,1.0,0.2779767215251922,1.0,-3.0608720779418945,2.3619558811187744,0.6989161372184753,1.671937108039856,0.0,0.0,0.0,156.8165283203125,166.0,20.73591041564941,-0.0,2453.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736999511719,0.8217818140983582,0.3508235216140747,0.3179832994937897,296.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.4013884663581848,0.050000000745058,0.0512556582689285,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.8711386322975159,0.4221788346767425,0.2966975271701813,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.8981627821922302,0.4621873795986175,0.4393402934074402,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.797917366027832,0.3203034400939941,1.4523829221725464,291.07379150390625,291.1499938964844,289.0976257324219,287.0367431640625,291.0858154296875,297.6412048339844,291.0745544433594,1.0,0.583497941493988,1.0,1.0,0.2821103930473327,1.0,-3.0710628032684326,2.35673451423645,0.7143283486366272,1.6644794940948486,0.0,0.0,0.0,159.76589965820312,169.0,23.409076690673828,-0.0,2487.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736999511719,0.8217818140983582,0.3508235216140747,0.3179832994937897,296.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.4013884663581848,0.050000000745058,0.0512556582689285,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.8711386322975159,0.4221788346767425,0.2966975271701813,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.8981627821922302,0.4621873795986175,0.4393402934074402,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.797917366027832,0.3203034400939941,1.4523829221725464,291.07379150390625,291.1499938964844,289.0976257324219,287.0367431640625,291.0858154296875,297.6412048339844,291.0745544433594,1.0,0.583497941493988,1.0,1.0,0.2821103930473327,1.0,-3.0710628032684326,2.35673451423645,0.7143283486366272,1.6644794940948486,0.0,0.0,0.0,159.76589965820312,169.0,23.409076690673828,-0.0,2487.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.8193407654762268,0.3518991768360138,0.3190329372882843,296.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893249511719,0.3994468450546264,0.050000000745058,0.0513553768396377,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.868818461894989,0.4241600930690765,0.2981404364109039,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8953900933265686,0.4638696610927582,0.4410123229026794,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.7952556610107422,0.321204662322998,1.4568341970443726,291.0917663574219,291.1499938964844,289.0740051269531,287.0443420410156,291.1041259765625,297.640380859375,291.0924987792969,1.0,0.5865644216537476,1.0,1.0,0.2862440645694732,1.0,-3.081540584564209,2.351603984832764,0.7299365997314453,1.6570312976837158,0.0,0.0,0.0,162.71456909179688,172.0,24.560895919799805,-0.0,2523.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916748046875,0.8193407654762268,0.3518991768360138,0.3190329372882843,296.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893249511719,0.3994468450546264,0.050000000745058,0.0513553768396377,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.868818461894989,0.4241600930690765,0.2981404364109039,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.8953900933265686,0.4638696610927582,0.4410123229026794,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.7952556610107422,0.321204662322998,1.4568341970443726,291.0917663574219,291.1499938964844,289.0740051269531,287.0443420410156,291.1041259765625,297.640380859375,291.0924987792969,1.0,0.5865644216537476,1.0,1.0,0.2862440645694732,1.0,-3.081540584564209,2.351603984832764,0.7299365997314453,1.6570312976837158,0.0,0.0,0.0,162.71456909179688,172.0,24.560895919799805,-0.0,2523.207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10064697265625,0.8181530833244324,0.3524426221847534,0.3195636868476867,296.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.3984851837158203,0.050000000745058,0.0514051914215087,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.8677031993865967,0.4251574575901031,0.2988671958446502,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.8940487504005432,0.4647164642810821,0.4418545067310333,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.7939716577529907,0.3216669857501983,1.4591156244277954,291.1007385253906,291.1499938964844,289.0619201660156,287.0480651855469,291.1131591796875,297.6400146484375,291.1015014648437,1.0,0.5881062746047974,1.0,1.0,0.2883109152317047,1.0,-3.086867094039917,2.349069356918335,0.737797737121582,1.6533092260360718,0.0,0.0,0.0,164.19149780273438,172.0,24.78277969360352,-0.0,2541.117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.8169839978218079,0.3529835939407348,0.3200956583023071,296.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.3975273668766022,0.050000000745058,0.0514549650251865,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8666151762008667,0.4261534810066223,0.2995955049991607,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.8927351832389832,0.4655615389347076,0.4426982402801513,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.7927162647247314,0.3221325278282165,1.461422562599182,291.1068725585937,291.1499938964844,289.0497131347656,287.0517272949219,291.1146240234375,297.6396484375,291.1071472167969,1.0,0.5896527767181396,1.0,1.0,0.289385437965393,1.0,-3.0922298431396484,2.3493542671203613,0.7428755164146423,1.652381181716919,0.0,0.0,0.0,165.67042541503906,175.0,19.691768646240234,-0.0,2559.180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.8145843744277954,0.3539993166923523,0.3211190700531006,296.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.3955690264701843,0.050000000745058,0.0515568517148494,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.8644025921821594,0.4280867874622345,0.3010249733924866,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.8900699019432068,0.4671928882598877,0.4443487524986267,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.7901822924613953,0.3230322599411011,1.4659689664840698,291.1114501953125,291.1499938964844,289.02496337890625,287.058837890625,291.1156005859375,297.6386413574219,291.1116027832031,1.0,0.5927388668060303,1.0,1.0,0.2915345132350921,1.0,-3.1027517318725586,2.3501431941986084,0.7526084780693054,1.6507693529129028,0.0,0.0,0.0,168.67950439453125,178.0,10.07472324371338,-0.0,2595.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.8145843744277954,0.3539993166923523,0.3211190700531006,296.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.3955690264701843,0.050000000745058,0.0515568517148494,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.8644025921821594,0.4280867874622345,0.3010249733924866,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.8900699019432068,0.4671928882598877,0.4443487524986267,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.7901822924613953,0.3230322599411011,1.4659689664840698,291.1114501953125,291.1499938964844,289.02496337890625,287.058837890625,291.1156005859375,297.6386413574219,291.1116027832031,1.0,0.5927388668060303,1.0,1.0,0.2915345132350921,1.0,-3.1027517318725586,2.3501431941986084,0.7526084780693054,1.6507693529129028,0.0,0.0,0.0,168.67950439453125,178.0,10.07472324371338,-0.0,2595.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.8120790719985962,0.3549329340457916,0.322068840265274,296.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.3935387730598449,0.050000000745058,0.0516619905829429,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.8621279001235962,0.4299459457397461,0.3024033010005951,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.8873394131660461,0.468747079372406,0.4459280967712402,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.7875979542732239,0.3238835036754608,1.4703166484832764,291.11395263671875,291.1499938964844,289.0,287.065673828125,291.11627197265625,297.6372375488281,291.1140441894531,1.0,0.5957878828048706,1.0,1.0,0.2936835885047912,1.0,-3.1128029823303223,2.350576400756836,0.7622267007827759,1.6488652229309082,0.0,0.0,0.0,171.75050354003906,181.0,5.29815149307251,-0.0,2631.172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.8120790719985962,0.3549329340457916,0.322068840265274,296.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.3935387730598449,0.050000000745058,0.0516619905829429,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.8621279001235962,0.4299459457397461,0.3024033010005951,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.8873394131660461,0.468747079372406,0.4459280967712402,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.7875979542732239,0.3238835036754608,1.4703166484832764,291.11395263671875,291.1499938964844,289.0,287.065673828125,291.11627197265625,297.6372375488281,291.1140441894531,1.0,0.5957878828048706,1.0,1.0,0.2936835885047912,1.0,-3.1128029823303223,2.350576400756836,0.7622267007827759,1.6488652229309082,0.0,0.0,0.0,171.75050354003906,181.0,5.29815149307251,-0.0,2631.172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.8095104098320007,0.3557935059070587,0.3229565918445587,296.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.391445130109787,0.050000000745058,0.0517690740525722,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.859845757484436,0.4317370653152466,0.3037371933460235,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.8846004605293274,0.4702293276786804,0.4474436938762665,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.7850085496902466,0.3246853351593017,1.4744632244110107,291.1119079589844,291.1499938964844,288.9750366210937,287.0722045898437,291.1107788085937,297.635498046875,291.1117858886719,1.0,0.598787784576416,1.0,1.0,0.2950816452503204,1.0,-3.122410774230957,2.3528971672058105,0.7695134282112122,1.6488982439041138,0.0,0.0,0.0,174.85269165039062,184.0,-1.2383813858032229,-0.0,2666.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
