time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.8095104098320007,0.3557935059070587,0.3229565918445587,296.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.391445130109787,0.050000000745058,0.0517690740525722,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.859845757484436,0.4317370653152466,0.3037371933460235,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.8846004605293274,0.4702293276786804,0.4474436938762665,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.7850085496902466,0.3246853351593017,1.4744632244110107,291.1119079589844,291.1499938964844,288.9750366210937,287.0722045898437,291.1107788085937,297.635498046875,291.1117858886719,1.0,0.598787784576416,1.0,1.0,0.2950816452503204,1.0,-3.122410774230957,2.3528971672058105,0.7695134282112122,1.6488982439041138,0.0,0.0,0.0,174.85269165039062,184.0,-1.2383813858032229,-0.0,2666.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.8068534135818481,0.3565696179866791,0.3237703740596771,296.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.3892677426338196,0.050000000745058,0.0518782660365104,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.8575440049171448,0.4334475398063659,0.3050166368484497,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.8818410634994507,0.4716269373893738,0.4488820433616638,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.7824004888534546,0.3254251182079315,1.4783470630645752,291.107421875,291.1499938964844,288.9502868652344,287.0783996582031,291.10498046875,297.63336181640625,291.1072692871094,1.0,0.6017215251922607,1.0,1.0,0.2964797019958496,1.0,-3.131457567214966,2.3548898696899414,0.7765676379203796,1.6486932039260864,0.0,0.0,0.0,177.9840850830078,187.0,-4.838825702667236,-0.0,2701.080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.8068534135818481,0.3565696179866791,0.3237703740596771,296.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.3892677426338196,0.050000000745058,0.0518782660365104,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.8575440049171448,0.4334475398063659,0.3050166368484497,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.8818410634994507,0.4716269373893738,0.4488820433616638,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.7824004888534546,0.3254251182079315,1.4783470630645752,291.107421875,291.1499938964844,288.9502868652344,287.0783996582031,291.10498046875,297.63336181640625,291.1072692871094,1.0,0.6017215251922607,1.0,1.0,0.2964797019958496,1.0,-3.131457567214966,2.3548898696899414,0.7765676379203796,1.6486932039260864,0.0,0.0,0.0,177.9840850830078,187.0,-4.838825702667236,-0.0,2701.080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.8054996728897095,0.3569313585758209,0.3241525292396545,296.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.3881548941135406,0.050000000745058,0.0519333481788635,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.8563974499702454,0.4342769682407379,0.3056376874446869,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.8804659247398376,0.4722980558872223,0.4495742619037628,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.7810997366905212,0.3257740437984466,1.4801933765411377,291.1049194335937,291.1499938964844,288.9380798339844,287.0813293457031,291.1021728515625,297.6322021484375,291.1047668457031,1.0,0.6031613349914551,1.0,1.0,0.297178715467453,1.0,-3.13578200340271,2.355743408203125,0.7800384759902954,1.6484827995300293,0.0,0.0,0.0,179.5536346435547,187.0,-5.781032085418701,-0.0,2718.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.8041444420814514,0.3572810590267181,0.3245227634906769,296.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.3870518505573272,0.050000000745058,0.0519886016845703,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.8552613258361816,0.435094267129898,0.3062495291233063,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028747558594,0.8791019320487976,0.4729559421539306,0.4502530097961426,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.7798083424568176,0.3261128664016723,1.4819908142089844,291.1028747558594,291.1499938964844,288.9259948730469,287.0841979980469,291.1006774902344,297.6309814453125,291.102783203125,1.0,0.6045856475830078,1.0,1.0,0.2980429232120514,1.0,-3.1400063037872314,2.3560495376586914,0.7839568257331848,1.6477458477020264,0.0,0.0,0.0,181.1231231689453,190.0,-5.514760494232178,-0.0,2734.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.8014783263206482,0.3579559326171875,0.3252365589141845,296.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.3848933279514313,0.050000000745058,0.0520989298820495,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.8530449271202087,0.4367029070854187,0.3074517548084259,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.8764329552650452,0.474241703748703,0.4515777230262756,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.7772774696350098,0.3267681002616882,1.485467791557312,291.1000671386719,291.1499938964844,288.9023742675781,287.0896301269531,291.098388671875,297.6285095214844,291.0999755859375,1.0,0.6073892712593079,1.0,1.0,0.2997713387012481,1.0,-3.1482155323028564,2.3564157485961914,0.7917999029159546,1.6460806131362915,0.0,0.0,0.0,184.248275756836,193.0,-4.339130401611328,-0.0,2768.097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.8014783263206482,0.3579559326171875,0.3252365589141845,296.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.3848933279514313,0.050000000745058,0.0520989298820495,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.8530449271202087,0.4367029070854187,0.3074517548084259,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.8764329552650452,0.474241703748703,0.4515777230262756,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.7772774696350098,0.3267681002616882,1.485467791557312,291.1000671386719,291.1499938964844,288.9023742675781,287.0896301269531,291.098388671875,297.6285095214844,291.0999755859375,1.0,0.6073892712593079,1.0,1.0,0.2997713387012481,1.0,-3.1482155323028564,2.3564157485961914,0.7917999029159546,1.6460806131362915,0.0,0.0,0.0,184.248275756836,193.0,-4.339130401611328,-0.0,2768.097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7988865375518799,0.3586046397686004,0.3259248435497284,296.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.3828023970127105,0.050000000745058,0.0522087030112743,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8509141802787781,0.4382830858230591,0.3086325824260711,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.873855471611023,0.4754943549633026,0.4528689980506897,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7748292088508606,0.3274008631706238,1.4888322353363037,291.0979309082031,291.1499938964844,288.879638671875,287.0946655273437,291.09674072265625,297.6259765625,291.097900390625,1.0,0.6101421117782593,1.0,1.0,0.3014997541904449,1.0,-3.1561925411224365,2.3565990924835205,0.7995933890342712,1.644304275512695,0.0,0.0,0.0,187.35142517089844,196.0,-3.2931504249572754,-0.0,2800.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7988865375518799,0.3586046397686004,0.3259248435497284,296.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.3828023970127105,0.050000000745058,0.0522087030112743,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8509141802787781,0.4382830858230591,0.3086325824260711,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.873855471611023,0.4754943549633026,0.4528689980506897,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7748292088508606,0.3274008631706238,1.4888322353363037,291.0979309082031,291.1499938964844,288.879638671875,287.0946655273437,291.09674072265625,297.6259765625,291.097900390625,1.0,0.6101421117782593,1.0,1.0,0.3014997541904449,1.0,-3.1561925411224365,2.3565990924835205,0.7995933890342712,1.644304275512695,0.0,0.0,0.0,187.35142517089844,196.0,-3.2931504249572754,-0.0,2800.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.796373724937439,0.3592390716075897,0.3265962600708008,296.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.3807771801948547,0.050000000745058,0.052317876368761,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.8488702178001404,0.4398466050624847,0.3097986876964569,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.8713716864585876,0.4767260551452636,0.4541364312171936,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.772467851638794,0.3280221819877624,1.4921278953552246,291.0982666015625,291.1499938964844,288.8580017089844,287.0992736816406,291.0988464355469,297.6235046386719,291.0983581542969,1.0,0.6128557920455933,1.0,1.0,0.3035781979560852,1.0,-3.1640191078186035,2.3556087017059326,0.8084102869033813,1.6414237022399902,0.0,0.0,0.0,190.4350433349609,184.0,-0.1779197454452514,-0.0,2833.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.796373724937439,0.3592390716075897,0.3265962600708008,296.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.3807771801948547,0.050000000745058,0.052317876368761,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.8488702178001404,0.4398466050624847,0.3097986876964569,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.8713716864585876,0.4767260551452636,0.4541364312171936,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.772467851638794,0.3280221819877624,1.4921278953552246,291.0982666015625,291.1499938964844,288.8580017089844,287.0992736816406,291.0988464355469,297.6235046386719,291.0983581542969,1.0,0.6128557920455933,1.0,1.0,0.3035781979560852,1.0,-3.1640191078186035,2.3556087017059326,0.8084102869033813,1.6414237022399902,0.0,0.0,0.0,190.4350433349609,184.0,-0.1779197454452514,-0.0,2833.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.8008869290351868,0.3598841428756714,0.3270270824432373,296.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.3835089206695556,0.050000000745058,0.0521709471940994,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.8539053201675415,0.441414326429367,0.3107743263244629,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.8764967322349548,0.4779556691646576,0.4551407396793365,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.7768090963363647,0.3286500573158264,1.4942127466201782,291.10040283203125,291.1499938964844,288.83770751953125,287.1034545898437,291.10186767578125,297.6214904785156,291.1005249023437,1.0,0.6111928820610046,1.0,1.0,0.3056566417217254,1.0,-3.169251203536988,2.352776050567627,0.8164750337600708,1.6373610496520996,0.0,0.0,0.0,186.926025390625,172.0,2.1541192531585693,-0.0,2825.084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.8008869290351868,0.3598841428756714,0.3270270824432373,296.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10009765625,0.3835089206695556,0.050000000745058,0.0521709471940994,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.8539053201675415,0.441414326429367,0.3107743263244629,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.8764967322349548,0.4779556691646576,0.4551407396793365,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.7768090963363647,0.3286500573158264,1.4942127466201782,291.10040283203125,291.1499938964844,288.83770751953125,287.1034545898437,291.10186767578125,297.6214904785156,291.1005249023437,1.0,0.6111928820610046,1.0,1.0,0.3056566417217254,1.0,-3.169251203536988,2.352776050567627,0.8164750337600708,1.6373610496520996,0.0,0.0,0.0,186.926025390625,172.0,2.1541192531585693,-0.0,2825.084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.8050225377082825,0.3602219223976135,0.3271937966346741,296.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.3861407935619354,0.050000000745058,0.0520342215895652,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.8583728075027466,0.442209392786026,0.3112215995788574,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.8811287879943848,0.47857865691185,0.455585241317749,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.7808018922805786,0.328977108001709,1.495000958442688,291.1018981933594,291.1499938964844,288.828125,287.1053771972656,291.103759765625,297.6206970214844,291.10205078125,1.0,0.609494149684906,1.0,1.0,0.3066958785057068,1.0,-3.1713075637817383,2.350972890853882,0.8203346729278564,1.6350611448287964,0.0,0.0,0.0,183.5448608398437,172.0,3.110807418823242,-0.0,2810.969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.809989333152771,0.360569953918457,0.3273453116416931,296.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.3893834948539734,0.050000000745058,0.0518716499209404,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8638447523117065,0.4430124759674072,0.3116553425788879,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8867994546890259,0.4792078733444214,0.4560096859931946,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.7857086062431335,0.3293145298957824,1.495710849761963,291.10357666015625,291.1499938964844,288.8189697265625,287.107177734375,291.1056213378906,297.6200866699219,291.10369873046875,1.0,0.6074115633964539,1.0,1.0,0.3076825737953186,1.0,-3.173179864883423,2.3491930961608887,0.8239869475364685,1.6328275203704834,0.0,0.0,0.0,179.50135803222656,160.0,3.775364637374878,-0.0,2792.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.8158104419708252,0.3609418869018554,0.3274924457073211,296.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.3931328654289245,0.050000000745058,0.051681637763977,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.8705436587333679,0.4438556134700775,0.3120967745780945,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.8937123417854309,0.4798684120178222,0.4564362168312073,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.7917041182518005,0.3296768069267273,1.4964007139205933,291.1054382324219,291.1499938964844,288.8099060058594,287.10894775390625,291.1078491210937,297.6195373535156,291.1056213378906,1.0,0.604934573173523,1.0,1.0,0.3087087273597717,1.0,-3.175001382827759,2.347264289855957,0.827737033367157,1.6304566860198977,0.0,0.0,0.0,174.76036071777344,160.0,4.437458515167236,-0.0,2770.878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.8217255473136902,0.3612933456897735,0.3276229798793793,296.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.3967683017253876,0.050000000745058,0.0514928176999092,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.8775801658630371,0.4446406662464142,0.3124990165233612,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.9009247422218324,0.4804833829402923,0.456821471452713,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.7979681491851807,0.3300211727619171,1.497017741203308,291.1075134277344,291.1499938964844,288.802001953125,287.1104736328125,291.1102905273437,297.6191711425781,291.1076965332031,1.0,0.6024482250213623,1.0,1.0,0.3096559643745422,1.0,-3.1766202449798584,2.3454391956329346,0.8311808705329895,1.62823748588562,0.0,0.0,0.0,170.04141235351562,148.0,5.181024551391602,-0.0,2748.565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.8360113501548767,0.3620511591434479,0.3278897106647491,296.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4050632119178772,0.050000000745058,0.0510696433484554,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.8949177861213684,0.4462984502315521,0.3133302927017212,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.919727623462677,0.4817821383476257,0.4576104879379272,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.813008189201355,0.330771267414093,1.4983068704605105,291.1128845214844,291.1499938964844,288.7870483398437,287.11328125,291.1165771484375,297.6186828613281,291.1131286621094,1.0,0.5968258380889893,1.0,1.0,0.3116293549537658,1.0,-3.1799299716949463,2.3415887355804443,0.8383412957191467,1.6235779523849487,0.0,0.0,0.0,159.45269775390625,136.0,7.017134666442871,-0.0,2697.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.8360113501548767,0.3620511591434479,0.3278897106647491,296.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4050632119178772,0.050000000745058,0.0510696433484554,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.8949177861213684,0.4462984502315521,0.3133302927017212,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.919727623462677,0.4817821383476257,0.4576104879379272,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.813008189201355,0.330771267414093,1.4983068704605105,291.1128845214844,291.1499938964844,288.7870483398437,287.11328125,291.1165771484375,297.6186828613281,291.1131286621094,1.0,0.5968258380889893,1.0,1.0,0.3116293549537658,1.0,-3.1799299716949463,2.3415887355804443,0.8383412957191467,1.6235779523849487,0.0,0.0,0.0,159.45269775390625,136.0,7.017134666442871,-0.0,2697.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8537366390228271,0.3628351390361786,0.3281595110893249,296.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.4151632487773895,0.050000000745058,0.0506218262016773,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.9168854355812072,0.4479797184467315,0.3141616582870483,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.9437817931175232,0.4830988943576813,0.4583941996097564,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.8300164937973022,0.3315601050853729,1.499661564826965,291.1178283691406,291.1499938964844,288.7742919921875,287.1156005859375,291.1211853027344,297.6184997558594,291.1180419921875,1.0,0.5908370614051819,1.0,1.0,0.3131821453571319,1.0,-3.183286190032959,2.339024782180786,0.8442614674568176,1.6201874017715454,0.0,0.0,0.0,148.24220275878906,124.0,6.807538986206055,-0.0,2643.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8537366390228271,0.3628351390361786,0.3281595110893249,296.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.4151632487773895,0.050000000745058,0.0506218262016773,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.9168854355812072,0.4479797184467315,0.3141616582870483,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.9437817931175232,0.4830988943576813,0.4583941996097564,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.8300164937973022,0.3315601050853729,1.499661564826965,291.1178283691406,291.1499938964844,288.7742919921875,287.1156005859375,291.1211853027344,297.6184997558594,291.1180419921875,1.0,0.5908370614051819,1.0,1.0,0.3131821453571319,1.0,-3.183286190032959,2.339024782180786,0.8442614674568176,1.6201874017715454,0.0,0.0,0.0,148.24220275878906,124.0,6.807538986206055,-0.0,2643.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.8761882185935974,0.3636339008808136,0.3284306526184082,296.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4287698864936828,0.050000000745058,0.0501603856682777,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.9455982446670532,0.4496746957302093,0.3149930834770202,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.9704801440238952,0.4844240844249725,0.4591731131076813,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.8507699966430664,0.3323794305324554,1.5010939836502075,291.1235046386719,291.1499938964844,288.7640075683594,287.117431640625,291.1274719238281,297.6185302734375,291.1237487792969,1.0,0.5846346616744995,1.0,1.0,0.314734935760498,1.0,-3.186715602874756,2.336550235748291,0.8501654267311096,1.616841197013855,0.0,0.0,0.0,136.68820190429688,112.0,7.772665977478027,-0.0,2587.563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.8761882185935974,0.3636339008808136,0.3284306526184082,296.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4287698864936828,0.050000000745058,0.0501603856682777,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.9455982446670532,0.4496746957302093,0.3149930834770202,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.9704801440238952,0.4844240844249725,0.4591731131076813,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.8507699966430664,0.3323794305324554,1.5010939836502075,291.1235046386719,291.1499938964844,288.7640075683594,287.117431640625,291.1274719238281,297.6185302734375,291.1237487792969,1.0,0.5846346616744995,1.0,1.0,0.314734935760498,1.0,-3.186715602874756,2.336550235748291,0.8501654267311096,1.616841197013855,0.0,0.0,0.0,136.68820190429688,112.0,7.772665977478027,-0.0,2587.563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.8896456956863403,0.3640410602092743,0.3285694122314453,296.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4376103281974792,0.050000000745058,0.0499264746904373,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.9613221287727356,0.4505295753479004,0.3154109716415405,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.9839272499084472,0.4850919842720032,0.4595635831356048,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.863326370716095,0.3328013718128204,1.5018481016159058,291.1269226074219,291.1499938964844,288.75982666015625,287.1181640625,291.1313781738281,297.6185913085937,291.1272277832031,1.0,0.581483781337738,1.0,1.0,0.3155113160610199,1.0,-3.1884796619415283,2.335345983505249,0.8531337976455688,1.6151771545410156,0.0,0.0,0.0,130.8318634033203,112.0,8.644511222839355,-0.0,2559.171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.9048418402671814,0.364452451467514,0.3287115693092346,296.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.448253333568573,0.050000000745058,0.049691554158926,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.9771769642829896,0.4513885080814361,0.3158313632011413,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.99693101644516,0.4857631921768188,0.4599563181400299,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.8777410984039307,0.3332301676273346,1.5026302337646484,291.12994384765625,291.1499938964844,288.7563781738281,287.1187744140625,291.1336364746094,297.61871337890625,291.1301574707031,1.0,0.5783103704452515,1.0,1.0,0.3160074651241302,1.0,-3.1902341842651367,2.3349449634552,0.8552893996238708,1.6143370866775513,0.0,0.0,0.0,124.9511260986328,115.0,8.200153350830078,-0.0,2530.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.916191577911377,0.3652312755584717,0.3292862772941589,296.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4557055234909057,0.050000000745058,0.0495496243238449,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.9872686862945556,0.453066736459732,0.3168998062610626,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.9990000128746032,0.4875631928443908,0.4512688517570495,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.8879890441894531,0.3340600430965423,1.505704641342163,291.1351013183594,291.1499938964844,288.7516174316406,287.1195983886719,291.1385803222656,297.6210327148437,291.1353454589844,1.0,0.5755767822265625,1.0,1.0,0.3169997632503509,1.0,-3.1844594478607178,2.3279237747192383,0.8565355539321899,1.6088818311691284,0.0,0.0,0.0,121.12374114990234,118.0,7.538965702056885,-0.0,2499.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.916191577911377,0.3652312755584717,0.3292862772941589,296.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4557055234909057,0.050000000745058,0.0495496243238449,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.9872686862945556,0.453066736459732,0.3168998062610626,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.9990000128746032,0.4875631928443908,0.4512688517570495,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.8879890441894531,0.3340600430965423,1.505704641342163,291.1351013183594,291.1499938964844,288.7516174316406,287.1195983886719,291.1385803222656,297.6210327148437,291.1353454589844,1.0,0.5755767822265625,1.0,1.0,0.3169997632503509,1.0,-3.1844594478607178,2.3279237747192383,0.8565355539321899,1.6088818311691284,0.0,0.0,0.0,121.12374114990234,118.0,7.538965702056885,-0.0,2499.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.9215837717056274,0.3659955561161041,0.3299153447151184,296.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4589096009731293,0.050000000745058,0.0494931563735008,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.9917351603507996,0.4547381401062011,0.318015843629837,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.9990000128746032,0.4900865256786346,0.4452984035015106,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.8927536606788635,0.3348958790302276,1.509147882461548,291.14178466796875,291.1499938964844,288.75,287.119873046875,291.14666748046875,297.6244201660156,291.1421203613281,1.0,0.5748389959335327,1.0,1.0,0.3179920613765716,1.0,-3.184335231781006,2.3248093128204346,0.8595257997512817,1.6054911613464355,0.0,0.0,0.0,119.66829681396484,121.0,9.301916122436523,-0.0,2490.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.9215837717056274,0.3659955561161041,0.3299153447151184,296.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4589096009731293,0.050000000745058,0.0494931563735008,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.9917351603507996,0.4547381401062011,0.318015843629837,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.9990000128746032,0.4900865256786346,0.4452984035015106,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.8927536606788635,0.3348958790302276,1.509147882461548,291.14178466796875,291.1499938964844,288.75,287.119873046875,291.14666748046875,297.6244201660156,291.1421203613281,1.0,0.5748389959335327,1.0,1.0,0.3179920613765716,1.0,-3.184335231781006,2.3248093128204346,0.8595257997512817,1.6054911613464355,0.0,0.0,0.0,119.66829681396484,121.0,9.301916122436523,-0.0,2490.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.9233089089393616,0.3667533695697784,0.3305833637714386,296.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.459587961435318,0.050000000745058,0.0494814217090606,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.9933758974075316,0.456408143043518,0.3191658556461334,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.9990000128746032,0.4926491677761078,0.4440566301345825,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.8943638205528259,0.3357408940792084,1.5128573179244995,291.1478576660156,291.1499938964844,288.75,287.119873046875,291.15185546875,297.6271057128906,291.1481018066406,1.0,0.5755730271339417,1.0,1.0,0.3183931410312652,1.0,-3.1894681453704834,2.326979160308838,0.8624889850616455,1.606463074684143,0.0,0.0,0.0,119.58489990234376,124.0,8.366894721984863,-0.0,2499.854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.9233089089393616,0.3667533695697784,0.3305833637714386,296.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.459587961435318,0.050000000745058,0.0494814217090606,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.9933758974075316,0.456408143043518,0.3191658556461334,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.9990000128746032,0.4926491677761078,0.4440566301345825,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.8943638205528259,0.3357408940792084,1.5128573179244995,291.1478576660156,291.1499938964844,288.75,287.119873046875,291.15185546875,297.6271057128906,291.1481018066406,1.0,0.5755730271339417,1.0,1.0,0.3183931410312652,1.0,-3.1894681453704834,2.326979160308838,0.8624889850616455,1.606463074684143,0.0,0.0,0.0,119.58489990234376,124.0,8.366894721984863,-0.0,2499.854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.922514259815216,0.3674863874912262,0.3312592208385467,296.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4585529565811157,0.050000000745058,0.0494990646839141,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9932150840759276,0.4580572843551636,0.3203248679637909,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9990000128746032,0.4948950707912445,0.445951372385025,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.8938313722610474,0.3365769982337951,1.5166804790496826,291.15313720703125,291.1499938964844,288.75,287.119873046875,291.1569519042969,297.6280822753906,291.15338134765625,1.0,0.577357292175293,1.0,1.0,0.3187942206859588,1.0,-3.1985671520233154,2.331878185272217,0.8666889667510986,1.6092990636825562,0.0,0.0,0.0,120.41649627685548,127.0,7.667185306549072,-0.0,2522.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.922514259815216,0.3674863874912262,0.3312592208385467,296.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4585529565811157,0.050000000745058,0.0494990646839141,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9932150840759276,0.4580572843551636,0.3203248679637909,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9990000128746032,0.4948950707912445,0.445951372385025,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.8938313722610474,0.3365769982337951,1.5166804790496826,291.15313720703125,291.1499938964844,288.75,287.119873046875,291.1569519042969,297.6280822753906,291.15338134765625,1.0,0.577357292175293,1.0,1.0,0.3187942206859588,1.0,-3.1985671520233154,2.331878185272217,0.8666889667510986,1.6092990636825562,0.0,0.0,0.0,120.41649627685548,127.0,7.667185306549072,-0.0,2522.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.9214215278625488,0.3678442239761352,0.3315968513488769,296.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4575686156749725,0.050000000745058,0.0495161302387714,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.992637574672699,0.4588740766048431,0.3209048509597778,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.9990000128746032,0.4958637058734894,0.4477712213993072,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.8929719924926758,0.3369899690151214,1.518609881401062,291.1557006835937,291.1499938964844,288.75,287.119873046875,291.15948486328125,297.6278686523437,291.15594482421875,1.0,0.5785382390022278,1.0,1.0,0.318994790315628,1.0,-3.204197645187378,2.3350539207458496,0.869143545627594,1.6112110614776611,0.0,0.0,0.0,121.08832550048828,127.0,7.457170009613037,-0.0,2536.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.9199754595756532,0.3681950271129608,0.3319332599639892,296.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4563505351543426,0.050000000745058,0.0495375879108905,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.9917970299720764,0.459684282541275,0.3214841783046722,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.9990000128746032,0.4967219829559326,0.4500472843647003,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.8918083310127258,0.3373980224132538,1.520541787147522,291.1573486328125,291.1499938964844,288.75,287.119873046875,291.15966796875,297.627197265625,291.1574401855469,1.0,0.5798699259757996,1.0,1.0,0.3189003467559814,1.0,-3.2103829383850098,2.3394615650177,0.8709214329719543,1.614241361618042,0.0,0.0,0.0,121.89679718017578,130.0,5.679933547973633,-0.0,2553.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.9178473353385924,0.3685990869998932,0.3323293626308441,296.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.4546353816986084,0.050000000745058,0.049568448215723,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.990479588508606,0.4606401324272156,0.3221738338470459,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.9990000128746032,0.497596263885498,0.4532990157604217,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.8900693655014038,0.3378753066062927,1.5228396654129028,291.157958984375,291.1499938964844,288.75,287.119873046875,291.1595458984375,297.6258239746094,291.15802001953125,1.0,0.5816336274147034,1.0,1.0,0.3187870383262634,1.0,-3.218397617340088,2.345217704772949,0.8731798529624939,1.6182445287704468,0.0,0.0,0.0,123.02434539794922,130.0,3.491973161697388,-0.0,2575.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
