time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.9162493348121644,0.3688588142395019,0.3325870633125305,296.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.4533789157867431,0.050000000745058,0.0495915487408638,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.9894473552703856,0.4612679183483124,0.3226288259029388,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.9990000128746032,0.4980909824371338,0.4557172358036041,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.888749361038208,0.3381858766078949,1.5243501663208008,291.1581726074219,291.1499938964844,288.75,287.119873046875,291.1593933105469,297.6246032714844,291.15826416015625,1.0,0.5828865766525269,1.0,1.0,0.3187114894390106,1.0,-3.224005937576294,2.3492324352264404,0.8747734427452087,1.621052861213684,0.0,0.0,0.0,123.8531494140625,133.0,2.4491631984710693,-0.0,2591.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.9117875695228576,0.3694767653942108,0.3332091271877289,296.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.4499424397945404,0.050000000745058,0.0496569834649562,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.9863966703414916,0.4628059864044189,0.3237492740154266,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.9990000128746032,0.4990196228027344,0.4624969959259033,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.8850004076957703,0.3389352560043335,1.5280404090881348,291.1582946777344,291.1499938964844,288.75,287.119873046875,291.1589050292969,297.62060546875,291.1583557128906,1.0,0.5862393975257874,1.0,1.0,0.3185226321220398,1.0,-3.2387683391571045,2.3597750663757324,0.8789932727813721,1.6284092664718628,0.0,0.0,0.0,126.15363311767578,136.0,0.778373658657074,-0.0,2633.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.9117875695228576,0.3694767653942108,0.3332091271877289,296.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.4499424397945404,0.050000000745058,0.0496569834649562,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.9863966703414916,0.4628059864044189,0.3237492740154266,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.9990000128746032,0.4990196228027344,0.4624969959259033,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.8850004076957703,0.3389352560043335,1.5280404090881348,291.1582946777344,291.1499938964844,288.75,287.119873046875,291.1589050292969,297.62060546875,291.1583557128906,1.0,0.5862393975257874,1.0,1.0,0.3185226321220398,1.0,-3.2387683391571045,2.3597750663757324,0.8789932727813721,1.6284092664718628,0.0,0.0,0.0,126.15363311767578,136.0,0.778373658657074,-0.0,2633.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.9069586992263794,0.3700532615184784,0.3338020741939544,296.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.4462574124336242,0.050000000745058,0.049731146544218,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.9828115105628968,0.464301586151123,0.3248465359210968,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.9990000128746032,0.4995390176773071,0.4700157344341278,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.8808155059814453,0.3396473526954651,1.5316050052642822,291.1571655273437,291.1499938964844,288.75,287.119873046875,291.1568603515625,297.6156005859375,291.1571350097656,1.0,0.5898076891899109,1.0,1.0,0.3181696534156799,1.0,-3.2541840076446533,2.3712735176086426,0.882910430431366,1.6365199089050293,0.0,0.0,0.0,128.703857421875,139.0,-1.0905640125274658,-0.0,2678.934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.9069586992263794,0.3700532615184784,0.3338020741939544,296.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.4462574124336242,0.050000000745058,0.049731146544218,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.9828115105628968,0.464301586151123,0.3248465359210968,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.9990000128746032,0.4995390176773071,0.4700157344341278,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.8808155059814453,0.3396473526954651,1.5316050052642822,291.1571655273437,291.1499938964844,288.75,287.119873046875,291.1568603515625,297.6156005859375,291.1571350097656,1.0,0.5898076891899109,1.0,1.0,0.3181696534156799,1.0,-3.2541840076446533,2.3712735176086426,0.882910430431366,1.6365199089050293,0.0,0.0,0.0,128.703857421875,139.0,-1.0905640125274658,-0.0,2678.934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.8996080756187439,0.3705719411373138,0.3343934714794159,296.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.4407467842102051,0.050000000745058,0.0498510785400867,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.9764510989189148,0.4657379984855652,0.325941801071167,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.9957452416419984,0.4998177587985992,0.4735300242900848,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.8740333318710327,0.3403057754039764,1.535180687904358,291.15533447265625,291.1499938964844,288.75,287.119873046875,291.1542053222656,297.6109313964844,291.1552734375,1.0,0.5931892395019531,1.0,1.0,0.3178167045116424,1.0,-3.264660358428955,2.379438161849976,0.885222315788269,1.6425474882125854,0.0,0.0,0.0,132.21084594726562,142.0,-2.3326032161712646,-0.0,2720.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.8996080756187439,0.3705719411373138,0.3343934714794159,296.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.4407467842102051,0.050000000745058,0.0498510785400867,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.9764510989189148,0.4657379984855652,0.325941801071167,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.9957452416419984,0.4998177587985992,0.4735300242900848,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.8740333318710327,0.3403057754039764,1.535180687904358,291.15533447265625,291.1499938964844,288.75,287.119873046875,291.1542053222656,297.6109313964844,291.1552734375,1.0,0.5931892395019531,1.0,1.0,0.3178167045116424,1.0,-3.264660358428955,2.379438161849976,0.885222315788269,1.6425474882125854,0.0,0.0,0.0,132.21084594726562,142.0,-2.3326032161712646,-0.0,2720.056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.8957556486129761,0.3708123564720154,0.3346743881702423,296.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.4379225969314575,0.050000000745058,0.0499172694981098,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.9728899598121644,0.4664367437362671,0.3264776766300201,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.9925269484519958,0.5000569820404053,0.4737790524959564,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.8704460263252258,0.3406172692775726,1.5369000434875488,291.1540222167969,291.1499938964844,288.75,287.119873046875,291.1527404785156,297.6091613769531,291.1539306640625,1.0,0.5947242975234985,1.0,1.0,0.3176402151584625,1.0,-3.2683539390563965,2.3824939727783203,0.8858600854873657,1.6447700262069702,0.0,0.0,0.0,134.04859924316406,142.0,-2.928274393081665,-0.0,2737.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8921285271644592,0.371044397354126,0.3349455893039703,296.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.4353127479553222,0.050000000745058,0.0499816127121448,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9694461226463318,0.4671264886856079,0.3270056247711181,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9894074201583862,0.5003605484962463,0.4740983247756958,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.867088794708252,0.3409213125705719,1.5385748147964478,291.1529541015625,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.6076354980469,291.15289306640625,1.0,0.596190333366394,1.0,1.0,0.3175431191921234,1.0,-3.271790266036988,2.385136842727661,0.8866536021232605,1.6466749906539917,0.0,0.0,0.0,135.83056640625,145.0,-2.833900690078736,-0.0,2754.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8856099843978882,0.3714931607246399,0.3354651033878326,296.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.4307329356670379,0.050000000745058,0.0501028224825859,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.963050901889801,0.4684883952140808,0.3280422985553741,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9835594892501832,0.5010798573493958,0.4748591780662536,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8611063957214355,0.3415160477161407,1.5418198108673096,291.1513671875,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.6049194335937,291.1513366699219,1.0,0.5990070104598999,1.0,1.0,0.3173489272594452,1.0,-3.2786245346069336,2.3903610706329346,0.888263463973999,1.650465965270996,0.0,0.0,0.0,139.2057342529297,148.0,-2.3613972663879395,-0.0,2787.773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8856099843978882,0.3714931607246399,0.3354651033878326,296.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.4307329356670379,0.050000000745058,0.0501028224825859,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.963050901889801,0.4684883952140808,0.3280422985553741,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9835594892501832,0.5010798573493958,0.4748591780662536,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8611063957214355,0.3415160477161407,1.5418198108673096,291.1513671875,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.6049194335937,291.1513366699219,1.0,0.5990070104598999,1.0,1.0,0.3173489272594452,1.0,-3.2786245346069336,2.3903610706329346,0.888263463973999,1.650465965270996,0.0,0.0,0.0,139.2057342529297,148.0,-2.3613972663879395,-0.0,2787.773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8797785043716431,0.3719224035739898,0.335961103439331,296.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4267578721046448,0.050000000745058,0.0502178184688091,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9571059942245485,0.4698276817798614,0.3290584981441498,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9780422449111938,0.501873254776001,0.4757047891616821,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8558061122894287,0.3420965671539306,1.5449665784835815,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.6024475097656,291.1499328613281,1.0,0.6017197370529175,1.0,1.0,0.3171547651290893,1.0,-3.2853827476501465,2.395526885986328,0.8898559212684631,1.6542826890945437,0.0,0.0,0.0,142.4247283935547,151.0,-2.075258016586304,-0.0,2819.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8797785043716431,0.3719224035739898,0.335961103439331,296.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4267578721046448,0.050000000745058,0.0502178184688091,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9571059942245485,0.4698276817798614,0.3290584981441498,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9780422449111938,0.501873254776001,0.4757047891616821,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8558061122894287,0.3420965671539306,1.5449665784835815,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.6024475097656,291.1499328613281,1.0,0.6017197370529175,1.0,1.0,0.3171547651290893,1.0,-3.2853827476501465,2.395526885986328,0.8898559212684631,1.6542826890945437,0.0,0.0,0.0,142.4247283935547,151.0,-2.075258016586304,-0.0,2819.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.874411404132843,0.3723357617855072,0.3364385962486267,296.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4232009649276733,0.050000000745058,0.0503296293318271,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.951448917388916,0.4711480736732483,0.3300582468509674,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.972697913646698,0.5026884078979492,0.4765759110450744,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8509659171104431,0.3426679968833923,1.5480514764785769,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.60015869140625,291.14959716796875,1.0,0.6043679714202881,1.0,1.0,0.3171484172344208,1.0,-3.292051315307617,2.400048017501831,0.8920031785964966,1.657540202140808,0.0,0.0,0.0,145.56297302246094,154.0,-0.8579580187797546,-0.0,2851.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.874411404132843,0.3723357617855072,0.3364385962486267,296.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4232009649276733,0.050000000745058,0.0503296293318271,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.951448917388916,0.4711480736732483,0.3300582468509674,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.972697913646698,0.5026884078979492,0.4765759110450744,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8509659171104431,0.3426679968833923,1.5480514764785769,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.60015869140625,291.14959716796875,1.0,0.6043679714202881,1.0,1.0,0.3171484172344208,1.0,-3.292051315307617,2.400048017501831,0.8920031785964966,1.657540202140808,0.0,0.0,0.0,145.56297302246094,154.0,-0.8579580187797546,-0.0,2851.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8694058060646057,0.3727369904518127,0.3369031846523285,296.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.4199657440185547,0.050000000745058,0.0504395887255668,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9460188746452332,0.4724532067775726,0.3310457468032837,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9674686789512634,0.5035089254379272,0.4774536788463592,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8464785218238831,0.3432338833808899,1.5511003732681274,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.59796142578125,291.14971923828125,1.0,0.6069729328155518,1.0,1.0,0.3171420991420746,1.0,-3.298652410507202,2.404503107070923,0.8941493630409241,1.660762071609497,0.0,0.0,0.0,148.65283203125,157.0,-0.1359870284795761,-0.0,2882.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8694058060646057,0.3727369904518127,0.3369031846523285,296.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.4199657440185547,0.050000000745058,0.0504395887255668,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9460188746452332,0.4724532067775726,0.3310457468032837,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9674686789512634,0.5035089254379272,0.4774536788463592,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8464785218238831,0.3432338833808899,1.5511003732681274,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.59796142578125,291.14971923828125,1.0,0.6069729328155518,1.0,1.0,0.3171420991420746,1.0,-3.298652410507202,2.404503107070923,0.8941493630409241,1.660762071609497,0.0,0.0,0.0,148.65283203125,157.0,-0.1359870284795761,-0.0,2882.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8670119643211365,0.3729324638843536,0.3371308147907257,296.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.4184450507164001,0.050000000745058,0.050494235008955,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9433722496032716,0.4730995297431946,0.331535130739212,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9648818373680116,0.5039172768592834,0.4778914451599121,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8443396091461182,0.3435145318508148,1.5526138544082642,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.5968933105469,291.1498413085937,1.0,0.6082635521888733,1.0,1.0,0.3171389102935791,1.0,-3.301927089691162,2.406715154647827,0.8952118158340454,1.6623492240905762,0.0,0.0,0.0,150.1876983642578,157.0,0.0670110955834388,-0.0,2898.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.864680826663971,0.3731239438056946,0.3373549580574035,296.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.4169797599315643,0.050000000745058,0.0505487956106662,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9407658576965332,0.4737411737442016,0.3320212960243225,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9623084664344788,0.5043227076530457,0.4783269166946411,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8422601222991943,0.3437934815883636,1.554119348526001,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.5958557128906,291.1500244140625,1.0,0.6095471382141113,1.0,1.0,0.3171470463275909,1.0,-3.30518102645874,2.4088828563690186,0.8962982892990112,1.6638771295547483,0.0,0.0,0.0,151.7184295654297,160.0,0.2617233097553253,-0.0,2914.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8616021275520325,0.3733780086040497,0.3376541137695312,296.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.4150663018226623,0.050000000745058,0.050622958689928,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9372830986976624,0.4746062159538269,0.3326772451400757,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9588279128074646,0.5048684477806091,0.4789142906665802,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8395172953605652,0.3441700637340545,1.5561543703079224,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.5944519042969,291.1503295898437,1.0,0.6112827658653259,1.0,1.0,0.3171580731868744,1.0,-3.309572696685791,2.411810398101806,0.8977622389793396,1.6659024953842163,0.0,0.0,0.0,153.7957305908203,160.0,0.4516668021678924,-0.0,2935.153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8601872324943542,0.3734951019287109,0.3377928137779236,296.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.4141943752765655,0.050000000745058,0.0506578758358955,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9356683492660522,0.4750103950500488,0.3329839706420898,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9571971893310548,0.5051228404045105,0.4791886508464813,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.838257372379303,0.3443462252616882,1.5571075677871704,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.59381103515625,291.15045166015625,1.0,0.6120960712432861,1.0,1.0,0.3171632885932922,1.0,-3.311626434326172,2.413182020187378,0.898444414138794,1.6668349504470823,0.0,0.0,0.0,154.7722930908203,163.0,0.5103753209114075,-0.0,2945.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8558953404426575,0.3738476037979126,0.3382145464420318,296.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.4115749895572662,0.050000000745058,0.0507671125233173,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.930724561214447,0.4762575626373291,0.3339318037033081,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9521328210830688,0.5059036016464233,0.4800333380699157,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.834435760974884,0.344890683889389,1.5600606203079224,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.5918884277344,291.1509094238281,1.0,0.614620566368103,1.0,1.0,0.3171795010566711,1.0,-3.317972183227539,2.4174301624298096,0.9005419611930847,1.6696523427963257,0.0,0.0,0.0,157.8198699951172,166.0,0.5966522693634033,-0.0,2975.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8558953404426575,0.3738476037979126,0.3382145464420318,296.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.4115749895572662,0.050000000745058,0.0507671125233173,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.930724561214447,0.4762575626373291,0.3339318037033081,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9521328210830688,0.5059036016464233,0.4800333380699157,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.834435760974884,0.344890683889389,1.5600606203079224,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.5918884277344,291.1509094238281,1.0,0.614620566368103,1.0,1.0,0.3171795010566711,1.0,-3.317972183227539,2.4174301624298096,0.9005419611930847,1.6696523427963257,0.0,0.0,0.0,157.8198699951172,166.0,0.5966522693634033,-0.0,2975.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8517847657203674,0.3741815686225891,0.3386206328868866,296.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.4090922772884369,0.050000000745058,0.0508766695857048,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9259421229362488,0.4774829447269439,0.3348652720451355,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9471225142478944,0.5066639184951782,0.4808600842952728,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.830768346786499,0.3454265594482422,1.5629788637161257,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.5899963378906,291.151123046875,1.0,0.6171237826347351,1.0,1.0,0.3171485662460327,1.0,-3.324218273162842,2.421771049499512,0.90244722366333,1.6724882125854492,0.0,0.0,0.0,160.86627197265625,169.0,0.352487713098526,-0.0,3006.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8517847657203674,0.3741815686225891,0.3386206328868866,296.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.4090922772884369,0.050000000745058,0.0508766695857048,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9259421229362488,0.4774829447269439,0.3348652720451355,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9471225142478944,0.5066639184951782,0.4808600842952728,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.830768346786499,0.3454265594482422,1.5629788637161257,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.5899963378906,291.151123046875,1.0,0.6171237826347351,1.0,1.0,0.3171485662460327,1.0,-3.324218273162842,2.421771049499512,0.90244722366333,1.6724882125854492,0.0,0.0,0.0,160.86627197265625,169.0,0.352487713098526,-0.0,3006.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8478389978408813,0.3744945228099823,0.3390085399150848,296.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4067213237285614,0.050000000745058,0.0509865842759609,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9213330149650574,0.4786834716796875,0.3357820510864258,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.942177951335907,0.507400393486023,0.4816652834415436,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8272330164909363,0.3459522724151611,1.5658544301986694,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.58819580078125,291.1512145996094,1.0,0.6196042895317078,1.0,1.0,0.3171176016330719,1.0,-3.330345869064331,2.426045656204224,0.9043002724647522,1.6752257347106934,0.0,0.0,0.0,163.9136505126953,172.0,0.1806809604167938,-0.0,3037.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8478389978408813,0.3744945228099823,0.3390085399150848,296.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4067213237285614,0.050000000745058,0.0509865842759609,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9213330149650574,0.4786834716796875,0.3357820510864258,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.942177951335907,0.507400393486023,0.4816652834415436,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8272330164909363,0.3459522724151611,1.5658544301986694,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.58819580078125,291.1512145996094,1.0,0.6196042895317078,1.0,1.0,0.3171176016330719,1.0,-3.330345869064331,2.426045656204224,0.9043002724647522,1.6752257347106934,0.0,0.0,0.0,163.9136505126953,172.0,0.1806809604167938,-0.0,3037.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8459245562553406,0.37464240193367,0.3391948938369751,296.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4055711627006531,0.050000000745058,0.0510416440665721,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9190993309020996,0.4792733192443847,0.3362333476543426,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9397362470626832,0.5077585577964783,0.482058584690094,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.825509786605835,0.3462109565734863,1.5672740936279297,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.5873107910156,291.1512145996094,1.0,0.6208351254463196,1.0,1.0,0.3171021342277527,1.0,-3.3333590030670166,2.428150177001953,0.9052090644836426,1.6765648126602173,0.0,0.0,0.0,165.43736267089844,172.0,0.13025464117527,-0.0,3052.660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8440477252006531,0.3747851550579071,0.3393768072128296,296.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4044409394264221,0.050000000745058,0.0510967597365379,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.91691654920578,0.479856938123703,0.3366804122924804,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9373185634613036,0.508110761642456,0.4824464619159698,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8238135576248169,0.3464671969413757,1.56868314743042,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.5864562988281,291.1512145996094,1.0,0.6220603585243225,1.0,1.0,0.3170774281024933,1.0,-3.3363425731658936,2.4302620887756348,0.9060806035995485,1.6779195070266724,0.0,0.0,0.0,166.96142578125,175.0,0.0452763959765434,-0.0,3067.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8404003381729126,0.3750535547733307,0.3397255539894104,296.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.402229905128479,0.050000000745058,0.0512071251869201,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9127110242843628,0.4810028672218323,0.3375600278377533,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9325634837150574,0.508794903755188,0.4832034409046173,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8204934597015381,0.3469714224338531,1.5714653730392456,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.58477783203125,291.1510925292969,1.0,0.6244924664497375,1.0,1.0,0.3170280456542969,1.0,-3.3422088623046875,2.4344191551208496,0.9077895879745485,1.6806044578552246,0.0,0.0,0.0,170.00991821289062,178.0,-0.080552153289318,-0.0,3098.166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8404003381729126,0.3750535547733307,0.3397255539894104,296.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.402229905128479,0.050000000745058,0.0512071251869201,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9127110242843628,0.4810028672218323,0.3375600278377533,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.9325634837150574,0.508794903755188,0.4832034409046173,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.8204934597015381,0.3469714224338531,1.5714653730392456,291.1510925292969,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.58477783203125,291.1510925292969,1.0,0.6244924664497375,1.0,1.0,0.3170280456542969,1.0,-3.3422088623046875,2.4344191551208496,0.9077895879745485,1.6806044578552246,0.0,0.0,0.0,170.00991821289062,178.0,-0.080552153289318,-0.0,3098.166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8368857502937317,0.3753010928630829,0.3400557339191437,296.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.4000672399997711,0.050000000745058,0.0513176396489143,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9087339043617249,0.4821222424507141,0.3384214341640472,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9279314875602722,0.5094541311264038,0.4839371740818023,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8172558546066284,0.3474657833576202,1.5742037296295166,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.5831298828125,291.1510009765625,1.0,0.6269014477729797,1.0,1.0,0.3169786334037781,1.0,-3.347950220108032,2.4384870529174805,0.909463107585907,1.6832668781280518,0.0,0.0,0.0,173.05923461914062,181.0,-0.137553408741951,-0.0,3128.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8368857502937317,0.3753010928630829,0.3400557339191437,296.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.4000672399997711,0.050000000745058,0.0513176396489143,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9087339043617249,0.4821222424507141,0.3384214341640472,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9279314875602722,0.5094541311264038,0.4839371740818023,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8172558546066284,0.3474657833576202,1.5742037296295166,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.5831298828125,291.1510009765625,1.0,0.6269014477729797,1.0,1.0,0.3169786334037781,1.0,-3.347950220108032,2.4384870529174805,0.909463107585907,1.6832668781280518,0.0,0.0,0.0,173.05923461914062,181.0,-0.137553408741951,-0.0,3128.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8334915041923523,0.3755281269550323,0.3403676748275757,296.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.3979325294494629,0.050000000745058,0.0514282695949077,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9050005078315736,0.4832148551940918,0.3392643928527832,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9234395623207092,0.5100885629653931,0.4846478104591369,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.814083456993103,0.3479506373405456,1.5768998861312866,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.58154296875,291.1509094238281,1.0,0.6292874217033386,1.0,1.0,0.3169381618499756,1.0,-3.353569269180298,2.4424402713775635,0.9111290574073792,1.6858762502670288,0.0,0.0,0.0,176.10850524902344,184.0,-0.1108704805374145,-0.0,3158.227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8334915041923523,0.3755281269550323,0.3403676748275757,296.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.3979325294494629,0.050000000745058,0.0514282695949077,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9050005078315736,0.4832148551940918,0.3392643928527832,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9234395623207092,0.5100885629653931,0.4846478104591369,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.814083456993103,0.3479506373405456,1.5768998861312866,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.58154296875,291.1509094238281,1.0,0.6292874217033386,1.0,1.0,0.3169381618499756,1.0,-3.353569269180298,2.4424402713775635,0.9111290574073792,1.6858762502670288,0.0,0.0,0.0,176.10850524902344,184.0,-0.1108704805374145,-0.0,3158.227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8302057981491089,0.3757337629795074,0.34066042304039,296.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.3958072066307068,0.050000000745058,0.051538947969675,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9015150666236876,0.4842787086963653,0.3400875031948089,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9191057085990906,0.5106970071792603,0.4853340089321136,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8109604120254517,0.3484260141849518,1.5795528888702393,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.5799865722656,291.1508483886719,1.0,0.6316494345664978,1.0,1.0,0.3168976902961731,1.0,-3.359060287475586,2.4462978839874268,0.9127625226974488,1.6884783506393433,0.0,0.0,0.0,179.15704345703125,187.0,-0.0898721441626548,-0.0,3187.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
