time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8302057981491089,0.3757337629795074,0.34066042304039,296.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.3958072066307068,0.050000000745058,0.051538947969675,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9015150666236876,0.4842787086963653,0.3400875031948089,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9191057085990906,0.5106970071792603,0.4853340089321136,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8109604120254517,0.3484260141849518,1.5795528888702393,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.5799865722656,291.1508483886719,1.0,0.6316494345664978,1.0,1.0,0.3168976902961731,1.0,-3.359060287475586,2.4462978839874268,0.9127625226974488,1.6884783506393433,0.0,0.0,0.0,179.15704345703125,187.0,-0.0898721441626548,-0.0,3187.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8286046981811523,0.3758289217948913,0.3407997488975525,296.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.3947453498840332,0.050000000745058,0.0515941306948661,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8998327255249023,0.4848000109195709,0.3404915630817413,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9170101284980774,0.5109918117523193,0.4856680333614349,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8094175457954407,0.3486605584621429,1.5808643102645874,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.5791931152344,291.1508483886719,1.0,0.6328216195106506,1.0,1.0,0.3168774545192718,1.0,-3.361759185791016,2.448181629180908,0.9135776162147522,1.689840316772461,0.0,0.0,0.0,180.68096923828125,187.0,-0.0631791800260543,-0.0,3202.777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8270242810249329,0.3759187757968902,0.3409345746040344,296.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.3936779797077179,0.050000000745058,0.0516493692994117,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8981732726097107,0.4853140115737915,0.3408907949924469,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9149579405784608,0.5112801790237427,0.485996276140213,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8078792095184326,0.3488928377628326,1.5821664333343506,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.5783996582031,291.1508483886719,1.0,0.6339882612228394,1.0,1.0,0.3168610036373138,1.0,-3.364428997039795,2.450035572052002,0.914393424987793,1.691171169281006,0.0,0.0,0.0,182.2046661376953,190.0,-0.0261126905679702,-0.0,3217.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8246575593948364,0.3760450780391693,0.3411303162574768,296.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.3920400440692901,0.050000000745058,0.0517334379255771,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8956930637359619,0.4860807657241821,0.3414875566959381,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9119259119033812,0.5117058157920837,0.4864833652973175,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8055447340011597,0.3492415845394134,1.5841264724731443,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.5771789550781,291.15087890625,1.0,0.635750412940979,1.0,1.0,0.3168359696865082,1.0,-3.368426322937012,2.452812433242798,0.9156140685081482,1.6931605339050293,0.0,0.0,0.0,184.5204925537109,190.0,0.007364762481302,-0.0,3239.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8239186406135559,0.3760824501514435,0.3411899209022522,296.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.3915179669857025,0.050000000745058,0.0517600066959857,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8949205279350281,0.4863193035125732,0.3416735827922821,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.910991668701172,0.5118371844291687,0.4866343438625335,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8048102855682373,0.3493506610393524,1.5847408771514893,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.5767822265625,291.15087890625,1.0,0.6363041996955872,1.0,1.0,0.3168280720710754,1.0,-3.3696744441986084,2.453679323196411,0.9159950017929076,1.6937832832336426,0.0,0.0,0.0,185.2517852783203,193.0,0.0125309750437736,-0.0,3246.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8208767175674438,0.3762244582176208,0.3414261937141418,296.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.3893108665943146,0.050000000745058,0.0518708117306232,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.891754150390625,0.4872935116291046,0.3424351811408996,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9072250127792358,0.5123676061630249,0.4872477650642395,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.801799476146698,0.3497996032238006,1.5872764587402344,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.5751953125,291.15087890625,1.0,0.6385972499847412,1.0,1.0,0.3167951703071594,1.0,-3.374795436859131,2.45723843574524,0.9175570011138916,1.6963458061218262,0.0,0.0,0.0,188.2984313964844,196.0,0.0144184390082955,-0.0,3276.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8208767175674438,0.3762244582176208,0.3414261937141418,296.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.3893108665943146,0.050000000745058,0.0518708117306232,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.891754150390625,0.4872935116291046,0.3424351811408996,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9072250127792358,0.5123676061630249,0.4872477650642395,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.801799476146698,0.3497996032238006,1.5872764587402344,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.5751953125,291.15087890625,1.0,0.6385972499847412,1.0,1.0,0.3167951703071594,1.0,-3.374795436859131,2.45723843574524,0.9175570011138916,1.6963458061218262,0.0,0.0,0.0,188.2984313964844,196.0,0.0144184390082955,-0.0,3276.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8178839683532715,0.3763445615768432,0.341643214225769,296.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.3870817720890045,0.050000000745058,0.0519818216562271,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8886690139770508,0.4882358312606811,0.3431749939918518,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9036734700202942,0.5128711462020874,0.4878363609313965,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7988661527633667,0.3502396941184997,1.5897735357284546,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.57354736328125,291.15087890625,1.0,0.6408676505088806,1.0,1.0,0.3167606592178345,1.0,-3.379791259765625,2.4607181549072266,0.9190729856491088,1.6988563537597656,0.0,0.0,0.0,191.34490966796875,199.0,-0.0128466272726655,-0.0,3305.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8178839683532715,0.3763445615768432,0.341643214225769,296.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.3870817720890045,0.050000000745058,0.0519818216562271,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8886690139770508,0.4882358312606811,0.3431749939918518,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9036734700202942,0.5128711462020874,0.4878363609313965,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7988661527633667,0.3502396941184997,1.5897735357284546,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.57354736328125,291.15087890625,1.0,0.6408676505088806,1.0,1.0,0.3167606592178345,1.0,-3.379791259765625,2.4607181549072266,0.9190729856491088,1.6988563537597656,0.0,0.0,0.0,191.34490966796875,199.0,-0.0128466272726655,-0.0,3305.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8149255514144897,0.3764424920082092,0.3418407142162323,296.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.3849056363105774,0.050000000745058,0.0520930625498294,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8856602311134338,0.4891452491283417,0.343892365694046,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9003085494041443,0.5133473873138428,0.4883996844291687,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.796006977558136,0.3506708443164825,1.59223210811615,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.5718688964844,291.1508178710937,1.0,0.6431154012680054,1.0,1.0,0.3167261481285095,1.0,-3.384660005569458,2.46411395072937,0.9205459952354432,1.7013012170791626,0.0,0.0,0.0,194.3913726806641,202.0,-0.0489403717219829,-0.0,3333.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8149255514144897,0.3764424920082092,0.3418407142162323,296.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.3849056363105774,0.050000000745058,0.0520930625498294,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8856602311134338,0.4891452491283417,0.343892365694046,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9003085494041443,0.5133473873138428,0.4883996844291687,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.796006977558136,0.3506708443164825,1.59223210811615,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.5718688964844,291.1508178710937,1.0,0.6431154012680054,1.0,1.0,0.3167261481285095,1.0,-3.384660005569458,2.46411395072937,0.9205459952354432,1.7013012170791626,0.0,0.0,0.0,194.3913726806641,202.0,-0.0489403717219829,-0.0,3333.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8134545683860779,0.3764828741550445,0.341931939125061,296.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.3838376700878143,0.050000000745058,0.0521487779915332,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8841829299926758,0.4895870983600616,0.3442422449588775,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8986565470695496,0.51357501745224,0.4886715710163116,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7946041822433472,0.3508830070495605,1.5934464931488037,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.15087890625,297.571044921875,291.1507873535156,1.0,0.6442306041717529,1.0,1.0,0.316708892583847,1.0,-3.387045383453369,2.4657797813415527,0.9212656021118164,1.7024961709976196,0.0,0.0,0.0,195.91455078125,202.0,-0.0689070001244545,-0.0,3348.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8119866847991943,0.376517653465271,0.3420182466506958,296.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.3827827572822571,0.050000000745058,0.0522045604884624,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8827232718467712,0.4900205433368683,0.3445864021778106,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.897022545337677,0.5137956738471985,0.488937109708786,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7932189106941223,0.3510929346084595,1.5946513414382937,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.5701904296875,291.1507568359375,1.0,0.6453402042388916,1.0,1.0,0.3166927695274353,1.0,-3.3893985748291016,2.467421054840088,0.9219775795936584,1.7036688327789309,0.0,0.0,0.0,197.437744140625,205.0,-0.0838456749916076,-0.0,3362.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8090527653694153,0.3765705227851867,0.3421761393547058,296.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.3807114064693451,0.050000000745058,0.0523163303732872,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8798539638519287,0.4908585548400879,0.3452560305595398,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8938076496124268,0.5142163038253784,0.4894490242004394,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7904999256134033,0.351506620645523,1.5970336198806765,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.5684814453125,291.1506652832031,1.0,0.6475425958633423,1.0,1.0,0.3166605532169342,1.0,-3.3940093517303467,2.4706411361694336,0.9233683943748474,1.705956220626831,0.0,0.0,0.0,200.4842071533203,208.0,-0.1167350113391876,-0.0,3390.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8090527653694153,0.3765705227851867,0.3421761393547058,296.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.3807114064693451,0.050000000745058,0.0523163303732872,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8798539638519287,0.4908585548400879,0.3452560305595398,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8938076496124268,0.5142163038253784,0.4894490242004394,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7904999256134033,0.351506620645523,1.5970336198806765,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.5684814453125,291.1506652832031,1.0,0.6475425958633423,1.0,1.0,0.3166605532169342,1.0,-3.3940093517303467,2.4706411361694336,0.9233683943748474,1.705956220626831,0.0,0.0,0.0,200.4842071533203,208.0,-0.1167350113391876,-0.0,3390.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8061088919639587,0.3766007721424103,0.3423141241073608,296.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.378690242767334,0.050000000745058,0.0524283684790134,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8770430684089661,0.4916476011276245,0.3458936512470245,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8906614780426025,0.5146089196205139,0.4899349808692932,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7878488898277283,0.3519134819507599,1.5993850231170654,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.5667419433594,291.1505432128906,1.0,0.6497222781181335,1.0,1.0,0.3166283369064331,1.0,-3.3984897136688232,2.47377610206604,0.924713671207428,1.7081657648086548,0.0,0.0,0.0,203.5306091308593,211.0,-0.1563502699136734,-0.0,3418.709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8061088919639587,0.3766007721424103,0.3423141241073608,296.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.378690242767334,0.050000000745058,0.0524283684790134,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8770430684089661,0.4916476011276245,0.3458936512470245,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8906614780426025,0.5146089196205139,0.4899349808692932,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7878488898277283,0.3519134819507599,1.5993850231170654,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.5667419433594,291.1505432128906,1.0,0.6497222781181335,1.0,1.0,0.3166283369064331,1.0,-3.3984897136688232,2.47377610206604,0.924713671207428,1.7081657648086548,0.0,0.0,0.0,203.5306091308593,211.0,-0.1563502699136734,-0.0,3418.709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8031666874885559,0.3766082227230072,0.3424319624900818,296.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.3767182230949402,0.050000000745058,0.0525406599044799,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8742877840995789,0.4923902153968811,0.3464982211589813,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8875822424888611,0.5149731040000916,0.4903945028781891,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7852644920349121,0.3523131906986236,1.6017063856124878,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.5650329589844,291.15045166015625,1.0,0.6518791913986206,1.0,1.0,0.3166052997112274,1.0,-3.402838706970215,2.4767961502075195,0.9260424971580504,1.7102714776992798,0.0,0.0,0.0,206.5766448974609,214.0,-0.1447174996137619,-0.0,3446.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8031666874885559,0.3766082227230072,0.3424319624900818,296.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.3767182230949402,0.050000000745058,0.0525406599044799,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8742877840995789,0.4923902153968811,0.3464982211589813,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8875822424888611,0.5149731040000916,0.4903945028781891,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7852644920349121,0.3523131906986236,1.6017063856124878,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.5650329589844,291.15045166015625,1.0,0.6518791913986206,1.0,1.0,0.3166052997112274,1.0,-3.402838706970215,2.4767961502075195,0.9260424971580504,1.7102714776992798,0.0,0.0,0.0,206.5766448974609,214.0,-0.1447174996137619,-0.0,3446.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8002722859382629,0.376593142747879,0.3425298929214477,296.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.3747943937778473,0.050000000745058,0.0526531785726547,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8715893626213074,0.4930903911590576,0.3470730781555176,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8845687508583069,0.5153090357780457,0.4908277988433838,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7827450037002563,0.3527054488658905,1.6039960384368896,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.150390625,297.56329345703125,291.1503295898437,1.0,0.6540135741233826,1.0,1.0,0.3165822625160217,1.0,-3.4070582389831543,2.479729652404785,0.927328646183014,1.7123068571090698,0.0,0.0,0.0,209.6221160888672,217.0,-0.1495370417833328,-0.0,3474.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8002722859382629,0.376593142747879,0.3425298929214477,296.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.3747943937778473,0.050000000745058,0.0526531785726547,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8715893626213074,0.4930903911590576,0.3470730781555176,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8845687508583069,0.5153090357780457,0.4908277988433838,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7827450037002563,0.3527054488658905,1.6039960384368896,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.150390625,297.56329345703125,291.1503295898437,1.0,0.6540135741233826,1.0,1.0,0.3165822625160217,1.0,-3.4070582389831543,2.479729652404785,0.927328646183014,1.7123068571090698,0.0,0.0,0.0,209.6221160888672,217.0,-0.1495370417833328,-0.0,3474.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7988432049751282,0.3765772581100464,0.3425714671611786,296.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.3738501369953155,0.050000000745058,0.0527095235884189,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8702611327171326,0.4934251606464386,0.3473498821258545,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8830861449241638,0.5154665112495422,0.4910346865653991,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7815089225769043,0.3528986871242523,1.605128526687622,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.5624084472656,291.1502990722656,1.0,0.6550724506378174,1.0,1.0,0.3165707588195801,1.0,-3.409119844436645,2.4811644554138184,0.9279555678367616,1.7132995128631592,0.0,0.0,0.0,211.14468383789065,217.0,-0.1573858857154846,-0.0,3487.863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7974261045455933,0.3765558898448944,0.3426081836223602,296.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.3729174733161926,0.050000000745058,0.0527659244835376,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8689466714859009,0.4937499761581421,0.3476198017597198,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8816193342208862,0.5156170129776001,0.4912351369857788,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7802882790565491,0.3530900180339813,1.6062527894973757,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.5615539550781,291.1502380371094,1.0,0.6561259031295776,1.0,1.0,0.3165647983551025,1.0,-3.411149978637696,2.482561111450196,0.9285888671875,1.7142590284347534,0.0,0.0,0.0,212.6671600341797,220.0,-0.1376831978559494,-0.0,3501.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7950728535652161,0.3765086829662323,0.3426598310470581,296.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.3713762462139129,0.050000000745058,0.0528608001768589,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8667697906494141,0.4942750334739685,0.3480589091777801,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8791907429695129,0.515855610370636,0.4915584921836853,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7782720923423767,0.3534075021743774,1.6081242561340332,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.56011962890625,291.1501770019531,1.0,0.6578841209411621,1.0,1.0,0.3165548145771026,1.0,-3.414494276046753,2.4848616123199463,0.929632842540741,1.7158353328704834,0.0,0.0,0.0,215.224853515625,220.0,-0.1077548339962959,-0.0,3524.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7946285009384155,0.3764979839324951,0.3426681756973266,296.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.3710862696170807,0.050000000745058,0.0528788864612579,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8663594722747803,0.4943719506263733,0.3481404483318329,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8787330985069275,0.5158988833427429,0.4916180968284607,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7778928279876709,0.3534673750400543,1.608478307723999,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.5598449707031,291.1501770019531,1.0,0.6582173705101013,1.0,1.0,0.3165529072284698,1.0,-3.415121793746948,2.48529314994812,0.9298284649848938,1.716130614280701,0.0,0.0,0.0,215.7120056152344,223.0,-0.1049262955784797,-0.0,3528.653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7918776273727417,0.3764178454875946,0.342708557844162,296.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.3692997097969055,0.050000000745058,0.0529920570552349,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.863824188709259,0.494953453540802,0.3486332595348358,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8759074211120605,0.516152560710907,0.4919748604297638,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7755566239356995,0.3538369238376617,1.61066997051239,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.150146484375,297.5581359863281,291.1501159667969,1.0,0.6602866649627686,1.0,1.0,0.3165410161018371,1.0,-3.418964385986328,2.4879391193389893,0.9310253262519836,1.717937469482422,0.0,0.0,0.0,218.75596618652344,226.0,-0.1029810160398483,-0.0,3555.54052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7918776273727417,0.3764178454875946,0.342708557844162,296.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.3692997097969055,0.050000000745058,0.0529920570552349,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.863824188709259,0.494953453540802,0.3486332595348358,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8759074211120605,0.516152560710907,0.4919748604297638,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7755566239356995,0.3538369238376617,1.61066997051239,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.150146484375,297.5581359863281,291.1501159667969,1.0,0.6602866649627686,1.0,1.0,0.3165410161018371,1.0,-3.418964385986328,2.4879391193389893,0.9310253262519836,1.717937469482422,0.0,0.0,0.0,218.75596618652344,226.0,-0.1029810160398483,-0.0,3555.54052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7891727685928345,0.3763162791728973,0.3427299261093139,296.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.3675563335418701,0.050000000745058,0.0531054437160491,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8613389134407043,0.4954956173896789,0.3490989506244659,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8731404542922974,0.5163788795471191,0.4923061728477478,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7732775807380676,0.3541988432407379,1.6128287315368652,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.5564270019531,291.1500549316406,1.0,0.6623345613479614,1.0,1.0,0.3165366947650909,1.0,-3.42268180847168,2.4904770851135254,0.93220454454422,1.7196576595306396,0.0,0.0,0.0,221.7994842529297,229.0,-0.0729553699493408,-0.0,3582.182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7891727685928345,0.3763162791728973,0.3427299261093139,296.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.3675563335418701,0.050000000745058,0.0531054437160491,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8613389134407043,0.4954956173896789,0.3490989506244659,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8731404542922974,0.5163788795471191,0.4923061728477478,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7732775807380676,0.3541988432407379,1.6128287315368652,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.5564270019531,291.1500549316406,1.0,0.6623345613479614,1.0,1.0,0.3165366947650909,1.0,-3.42268180847168,2.4904770851135254,0.93220454454422,1.7196576595306396,0.0,0.0,0.0,221.7994842529297,229.0,-0.0729553699493408,-0.0,3582.182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7865131497383118,0.3761931955814361,0.3427323400974273,296.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.3658550381660461,0.050000000745058,0.0532190427184104,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8589013814926147,0.4959981143474579,0.3495373129844665,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8704304695129395,0.5165777206420898,0.4926119446754455,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7710539698600769,0.3545531928539276,1.614954710006714,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.55474853515625,291.1500244140625,1.0,0.6643611788749695,1.0,1.0,0.3165323734283447,1.0,-3.4262733459472656,2.4929301738739014,0.933343231678009,1.721314549446106,0.0,0.0,0.0,224.8424530029297,232.0,-0.0644091889262199,-0.0,3608.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7865131497383118,0.3761931955814361,0.3427323400974273,296.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.3658550381660461,0.050000000745058,0.0532190427184104,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8589013814926147,0.4959981143474579,0.3495373129844665,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8704304695129395,0.5165777206420898,0.4926119446754455,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7710539698600769,0.3545531928539276,1.614954710006714,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.55474853515625,291.1500244140625,1.0,0.6643611788749695,1.0,1.0,0.3165323734283447,1.0,-3.4262733459472656,2.4929301738739014,0.933343231678009,1.721314549446106,0.0,0.0,0.0,224.8424530029297,232.0,-0.0644091889262199,-0.0,3608.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7851999402046204,0.3761235177516937,0.3427262604236603,296.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.3650197982788086,0.050000000745058,0.0532759204506874,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8576997518539429,0.4962341487407684,0.3497460186481476,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8690961599349976,0.51666659116745,0.4927550256252289,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7699624300003052,0.3547274470329284,1.6160050630569458,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.5539245605469,291.1499938964844,1.0,0.6653663516044617,1.0,1.0,0.3165301978588104,1.0,-3.42802095413208,2.494124174118042,0.9338967204093932,1.7221193313598633,0.0,0.0,0.0,226.3636474609375,232.0,-0.0667376965284347,-0.0,3621.674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.783897876739502,0.376048743724823,0.3427157998085022,296.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.3641945719718933,0.050000000745058,0.0533328540623188,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8565094470977783,0.4964607357978821,0.3499482572078705,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.867775559425354,0.5167489647865295,0.4928921163082123,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.768884003162384,0.354899913072586,1.617047667503357,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.5531005859375,291.1499938964844,1.0,0.6663665771484375,1.0,1.0,0.3165303468704223,1.0,-3.429738998413086,2.4952914714813232,0.9344475865364076,1.7229028940200806,0.0,0.0,0.0,227.8848876953125,235.0,-0.0592965483665466,-0.0,3634.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7813265919685364,0.3758838474750519,0.3426811695098877,296.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.3625738322734833,0.050000000745058,0.0534468740224838,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8541617393493652,0.4968850314617157,0.3503327965736389,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.865174412727356,0.5168938636779785,0.4931477010250091,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7667661905288696,0.3552393615245819,1.6191091537475586,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.55145263671875,291.1499328613281,1.0,0.6683516502380371,1.0,1.0,0.3165306150913238,1.0,-3.433084011077881,2.497563362121582,0.935520589351654,1.7244255542755127,0.0,0.0,0.0,230.92710876464844,238.0,-0.0500323437154293,-0.0,3660.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7813265919685364,0.3758838474750519,0.3426811695098877,296.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.3625738322734833,0.050000000745058,0.0534468740224838,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8541617393493652,0.4968850314617157,0.3503327965736389,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.865174412727356,0.5168938636779785,0.4931477010250091,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7667661905288696,0.3552393615245819,1.6191091537475586,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.55145263671875,291.1499328613281,1.0,0.6683516502380371,1.0,1.0,0.3165306150913238,1.0,-3.433084011077881,2.497563362121582,0.935520589351654,1.7244255542755127,0.0,0.0,0.0,230.92710876464844,238.0,-0.0500323437154293,-0.0,3660.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.778798520565033,0.3756978809833526,0.3426279425621032,296.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.360991895198822,0.050000000745058,0.0535610914230346,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8518557548522949,0.4972695708274841,0.350689947605133,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8626256585121155,0.5170124769210815,0.493378609418869,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.76469886302948,0.3555713593959808,1.621138334274292,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.5498352050781,291.14990234375,1.0,0.6703160405158997,1.0,1.0,0.3165308833122253,1.0,-3.436305522918701,2.499751806259156,0.9365537762641908,1.72589111328125,0.0,0.0,0.0,233.9686889648437,241.0,-0.052763782441616,-0.0,3686.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
