time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.778798520565033,0.3756978809833526,0.3426279425621032,296.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.360991895198822,0.050000000745058,0.0535610914230346,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8518557548522949,0.4972695708274841,0.350689947605133,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8626256585121155,0.5170124769210815,0.493378609418869,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.76469886302948,0.3555713593959808,1.621138334274292,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.5498352050781,291.14990234375,1.0,0.6703160405158997,1.0,1.0,0.3165308833122253,1.0,-3.436305522918701,2.499751806259156,0.9365537762641908,1.72589111328125,0.0,0.0,0.0,233.9686889648437,241.0,-0.052763782441616,-0.0,3686.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7763137221336365,0.375492125749588,0.3425571322441101,296.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.3594478368759155,0.050000000745058,0.0536754839122295,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8495907187461853,0.4976163208484649,0.3510210216045379,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8601289391517639,0.5171071887016296,0.4935869872570038,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7626810073852539,0.3558964133262634,1.62313711643219,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.5482482910156,291.1498718261719,1.0,0.6722608804702759,1.0,1.0,0.3165346086025238,1.0,-3.439410924911499,2.501850128173828,0.937560737133026,1.7272945642471311,0.0,0.0,0.0,237.0096893310547,229.0,-0.0403205044567585,-0.0,3711.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7763137221336365,0.375492125749588,0.3425571322441101,296.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.3594478368759155,0.050000000745058,0.0536754839122295,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8495907187461853,0.4976163208484649,0.3510210216045379,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8601289391517639,0.5171071887016296,0.4935869872570038,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7626810073852539,0.3558964133262634,1.62313711643219,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.5482482910156,291.1498718261719,1.0,0.6722608804702759,1.0,1.0,0.3165346086025238,1.0,-3.439410924911499,2.501850128173828,0.937560737133026,1.7272945642471311,0.0,0.0,0.0,237.0096893310547,229.0,-0.0403205044567585,-0.0,3711.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7793045043945312,0.3752783834934234,0.3422210216522217,296.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.3615139126777649,0.050000000745058,0.053522951900959,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8530591726303101,0.4979344606399536,0.3511327505111694,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8635876774787903,0.5171846747398376,0.493509829044342,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7659136056900024,0.3562197089195251,1.6238492727279663,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.5469970703125,291.1498107910156,1.0,0.6699917912483215,1.0,1.0,0.3165383636951446,1.0,-3.439725875854492,2.5020437240600586,0.9376822113990784,1.727475643157959,0.0,0.0,0.0,233.1631317138672,217.0,-0.1597299724817276,-0.0,3689.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7793045043945312,0.3752783834934234,0.3422210216522217,296.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.3615139126777649,0.050000000745058,0.053522951900959,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8530591726303101,0.4979344606399536,0.3511327505111694,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8635876774787903,0.5171846747398376,0.493509829044342,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7659136056900024,0.3562197089195251,1.6238492727279663,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.5469970703125,291.1498107910156,1.0,0.6699917912483215,1.0,1.0,0.3165383636951446,1.0,-3.439725875854492,2.5020437240600586,0.9376822113990784,1.727475643157959,0.0,0.0,0.0,233.1631317138672,217.0,-0.1597299724817276,-0.0,3689.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7821980118751526,0.3751791715621948,0.3419973850250244,296.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.3634681403636932,0.050000000745058,0.0533833838999271,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8562692999839783,0.4980908930301666,0.3511384427547455,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8668455481529236,0.5172247886657715,0.4934071898460388,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7688828706741333,0.3563901484012604,1.6239324808120728,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.5465393066406,291.1496887207031,1.0,0.66805499792099,1.0,1.0,0.3165402114391327,1.0,-3.4392733573913574,2.5017282962799072,0.9375450015068054,1.7272735834121704,0.0,0.0,0.0,229.6068572998047,217.0,-0.2395795136690139,-0.0,3667.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7857453227043152,0.3750854432582855,0.3417549431324005,296.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.3658547699451446,0.050000000745058,0.0532187484204769,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8601845502853394,0.4982462227344513,0.3511249125003814,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8708287477493286,0.5172665119171143,0.4932810068130493,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7724964618682861,0.3565678298473358,1.6239278316497805,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1494140625,297.54620361328125,291.1495666503906,1.0,0.6657694578170776,1.0,1.0,0.3165447413921356,1.0,-3.438610315322876,2.501261949539185,0.937348484992981,1.7269668579101562,0.0,0.0,0.0,225.40565490722656,205.0,-0.2809423208236694,-0.0,3641.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.793703556060791,0.3749262690544128,0.3412787616252899,296.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.3712020516395569,0.050000000745058,0.0528711080551147,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8689806461334229,0.4985280632972717,0.3510646224021911,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8797774910926819,0.5173472762107849,0.4930081069469452,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7805854678153992,0.3569141924381256,1.6237934827804563,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.5458068847656,291.1493530273437,1.0,0.6609367728233337,1.0,1.0,0.3165530860424042,1.0,-3.4370577335357666,2.5001766681671143,0.9368810653686525,1.726249933242798,0.0,0.0,0.0,216.52745056152344,205.0,-0.3024725914001465,-0.0,3585.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.794472336769104,0.3749130964279175,0.3412361741065979,296.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.3717189431190491,0.050000000745058,0.0528389513492584,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8698336482048035,0.4985522031784057,0.351057767868042,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8806442618370056,0.517354428768158,0.4929826259613037,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7813675403594971,0.3569454252719879,1.6237777471542358,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.149169921875,297.5458068847656,291.1493530273437,1.0,0.6604890823364258,1.0,1.0,0.3165538012981415,1.0,-3.436909914016724,2.5000736713409424,0.9368364214897156,1.7261818647384644,0.0,0.0,0.0,215.70594787597656,193.0,-0.3020561933517456,-0.0,3580.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8050586581230164,0.3747557997703552,0.3406936228275299,296.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.3788529932498932,0.050000000745058,0.0524183437228202,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8816625475883484,0.4988483190536499,0.3509544432163238,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8926337957382202,0.5174451470375061,0.4926470518112182,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7921656966209412,0.3573505878448486,1.6235607862472534,291.149169921875,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.54571533203125,291.149169921875,1.0,0.6546223759651184,1.0,1.0,0.3165628314018249,1.0,-3.434962749481201,2.4987170696258545,0.936245620250702,1.7252871990203855,0.0,0.0,0.0,204.961181640625,181.0,-0.2723295390605926,-0.0,3512.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8050586581230164,0.3747557997703552,0.3406936228275299,296.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.3788529932498932,0.050000000745058,0.0524183437228202,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8816625475883484,0.4988483190536499,0.3509544432163238,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8926337957382202,0.5174451470375061,0.4926470518112182,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7921656966209412,0.3573505878448486,1.6235607862472534,291.149169921875,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.54571533203125,291.149169921875,1.0,0.6546223759651184,1.0,1.0,0.3165628314018249,1.0,-3.434962749481201,2.4987170696258545,0.936245620250702,1.7252871990203855,0.0,0.0,0.0,204.961181640625,181.0,-0.2723295390605926,-0.0,3512.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8168752789497375,0.3746077418327331,0.3401399552822113,296.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.3871694207191467,0.050000000745058,0.0519761256873607,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8955752849578857,0.4991303980350494,0.3508261144161224,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9067469835281372,0.5175352692604065,0.4922899901866913,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8047460317611694,0.3577796816825866,1.6233521699905396,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.5458679199219,291.1491394042969,1.0,0.648427426815033,1.0,1.0,0.3165945708751678,1.0,-3.4329304695129395,2.4972310066223145,0.935699462890625,1.7242830991744995,0.0,0.0,0.0,193.66500854492188,169.0,-0.0920539945363998,-0.0,3441.835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8168752789497375,0.3746077418327331,0.3401399552822113,296.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.3871694207191467,0.050000000745058,0.0519761256873607,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8955752849578857,0.4991303980350494,0.3508261144161224,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9067469835281372,0.5175352692604065,0.4922899901866913,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8047460317611694,0.3577796816825866,1.6233521699905396,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.5458679199219,291.1491394042969,1.0,0.648427426815033,1.0,1.0,0.3165945708751678,1.0,-3.4329304695129395,2.4972310066223145,0.935699462890625,1.7242830991744995,0.0,0.0,0.0,193.66500854492188,169.0,-0.0920539945363998,-0.0,3441.835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8298605680465698,0.374464601278305,0.3395806849002838,296.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.3960933983325958,0.050000000745058,0.0515223331749439,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9120851159095764,0.499394804239273,0.3506776690483093,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9245807528495787,0.5176216959953308,0.4919187426567077,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8185456991195679,0.358229398727417,1.6231845617294312,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.149169921875,297.54620361328125,291.1492004394531,1.0,0.6420387625694275,1.0,1.0,0.3166263103485107,1.0,-3.4308853149414062,2.495733976364136,0.935151219367981,1.7232694625854492,0.0,0.0,0.0,182.0748748779297,157.0,0.0398267433047294,-0.0,3369.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8298605680465698,0.374464601278305,0.3395806849002838,296.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.3960933983325958,0.050000000745058,0.0515223331749439,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9120851159095764,0.499394804239273,0.3506776690483093,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9245807528495787,0.5176216959953308,0.4919187426567077,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8185456991195679,0.358229398727417,1.6231845617294312,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.149169921875,297.54620361328125,291.1492004394531,1.0,0.6420387625694275,1.0,1.0,0.3166263103485107,1.0,-3.4308853149414062,2.495733976364136,0.935151219367981,1.7232694625854492,0.0,0.0,0.0,182.0748748779297,157.0,0.0398267433047294,-0.0,3369.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8370819091796875,0.3743935525417328,0.3392992913722992,296.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.4005131125450134,0.050000000745058,0.0512927509844303,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9220467805862428,0.4995184540748596,0.3505958616733551,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9347922205924988,0.5176624059677124,0.4917283356189728,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8258833289146423,0.3584612309932709,1.623120665550232,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.54638671875,291.1492614746094,1.0,0.6387941837310791,1.0,1.0,0.316642165184021,1.0,-3.4298665523529053,2.494986295700073,0.934880256652832,1.7227766513824463,0.0,0.0,0.0,176.2128448486328,157.0,0.0894919857382774,-0.0,3332.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8449587821960449,0.3743220567703247,0.3390167951583862,296.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.4051042795181274,0.050000000745058,0.0510621219873428,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9329679012298584,0.4996356666088104,0.3505090773105621,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9456037282943726,0.517700731754303,0.491534948348999,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8337430357933044,0.3586969971656799,1.6230700016021729,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.546630859375,291.1493225097656,1.0,0.6355257034301758,1.0,1.0,0.3166582286357879,1.0,-3.428851842880249,2.494239568710327,0.934612274169922,1.722292184829712,0.0,0.0,0.0,170.3249969482422,145.0,0.1324362605810165,-0.0,3295.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8632373213768005,0.3741764426231384,0.3384480476379394,296.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.4156085550785064,0.050000000745058,0.0505989231169223,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.956695318222046,0.4998494982719421,0.3503202795982361,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9682168960571288,0.5177693963050842,0.4911391139030456,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8517719507217407,0.3591785728931427,1.6230067014694214,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.547119140625,291.14947509765625,1.0,0.62893146276474,1.0,1.0,0.3166902959346771,1.0,-3.426831245422364,2.49275016784668,0.9340808987617492,1.7213382720947266,0.0,0.0,0.0,158.5012664794922,148.0,0.1981098055839538,-0.0,3221.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8632373213768005,0.3741764426231384,0.3384480476379394,296.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.4156085550785064,0.050000000745058,0.0505989231169223,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.956695318222046,0.4998494982719421,0.3503202795982361,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9682168960571288,0.5177693963050842,0.4911391139030456,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8517719507217407,0.3591785728931427,1.6230067014694214,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.547119140625,291.14947509765625,1.0,0.62893146276474,1.0,1.0,0.3166902959346771,1.0,-3.426831245422364,2.49275016784668,0.9340808987617492,1.7213382720947266,0.0,0.0,0.0,158.5012664794922,148.0,0.1981098055839538,-0.0,3221.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8725809454917908,0.3740158677101135,0.3381154835224151,296.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.4212133288383484,0.050000000745058,0.0503932535648345,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9676542282104492,0.5000289678573608,0.3503007590770721,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9783316254615784,0.5178219079971313,0.4909885227680206,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8612679243087769,0.3596666157245636,1.6242083311080933,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.5473937988281,291.14971923828125,1.0,0.6265707612037659,1.0,1.0,0.3167223632335663,1.0,-3.4274203777313232,2.4930431842803955,0.9343771934509276,1.7215172052383425,0.0,0.0,0.0,153.3177947998047,151.0,0.3612602353096008,-0.0,3192.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8725809454917908,0.3740158677101135,0.3381154835224151,296.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.4212133288383484,0.050000000745058,0.0503932535648345,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9676542282104492,0.5000289678573608,0.3503007590770721,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9783316254615784,0.5178219079971313,0.4909885227680206,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8612679243087769,0.3596666157245636,1.6242083311080933,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.5473937988281,291.14971923828125,1.0,0.6265707612037659,1.0,1.0,0.3167223632335663,1.0,-3.4274203777313232,2.4930431842803955,0.9343771934509276,1.7215172052383425,0.0,0.0,0.0,153.3177947998047,151.0,0.3612602353096008,-0.0,3192.78759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.875192403793335,0.3738079965114593,0.3378872275352478,296.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.4228943288326263,0.050000000745058,0.0503366440534591,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.970719873905182,0.5001433491706848,0.3503499329090118,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9810940027236938,0.5178321003913879,0.4909518957138061,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8643149137496948,0.3601340055465698,1.626051425933838,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.5472412109375,291.1500549316406,1.0,0.6261997818946838,1.0,1.0,0.3167373538017273,1.0,-3.429308652877808,2.49426794052124,0.9350407719612122,1.7223700284957886,0.0,0.0,0.0,151.97274780273438,154.0,0.4214127361774444,-0.0,3189.217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.875192403793335,0.3738079965114593,0.3378872275352478,296.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.4228943288326263,0.050000000745058,0.0503366440534591,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.970719873905182,0.5001433491706848,0.3503499329090118,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9810940027236938,0.5178321003913879,0.4909518957138061,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8643149137496948,0.3601340055465698,1.626051425933838,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.5472412109375,291.1500549316406,1.0,0.6261997818946838,1.0,1.0,0.3167373538017273,1.0,-3.429308652877808,2.49426794052124,0.9350407719612122,1.7223700284957886,0.0,0.0,0.0,151.97274780273438,154.0,0.4214127361774444,-0.0,3189.217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.873942494392395,0.3735509514808655,0.3376888632774353,296.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.4222474694252014,0.050000000745058,0.0503580942749977,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.96962571144104,0.5001884698867798,0.3504089117050171,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9800363779067992,0.5177955031394958,0.4909497499465942,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8636395335197449,0.3605739176273346,1.628145694732666,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.5467224121094,291.1503295898437,1.0,0.626924455165863,1.0,1.0,0.3167523145675659,1.0,-3.43168306350708,2.4958243370056152,0.9358586072921752,1.7234472036361694,0.0,0.0,0.0,152.62799072265625,157.0,0.4147591590881347,-0.0,3198.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.873942494392395,0.3735509514808655,0.3376888632774353,296.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.4222474694252014,0.050000000745058,0.0503580942749977,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.96962571144104,0.5001884698867798,0.3504089117050171,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9800363779067992,0.5177955031394958,0.4909497499465942,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8636395335197449,0.3605739176273346,1.628145694732666,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.5467224121094,291.1503295898437,1.0,0.626924455165863,1.0,1.0,0.3167523145675659,1.0,-3.43168306350708,2.4958243370056152,0.9358586072921752,1.7234472036361694,0.0,0.0,0.0,152.62799072265625,157.0,0.4147591590881347,-0.0,3198.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8724324107170105,0.3734050393104553,0.3375908136367798,296.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.4213961660861969,0.050000000745058,0.050386868417263,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9681108593940736,0.5001851320266724,0.3504336178302765,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9786182045936584,0.5177597999572754,0.49095019698143,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8624467253684998,0.3607834875583648,1.6292314529418943,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.5463562011719,291.1504821777344,1.0,0.6275322437286377,1.0,1.0,0.3167597949504852,1.0,-3.432935953140259,2.496647357940674,0.9362884163856506,1.7240149974822998,0.0,0.0,0.0,153.41587829589844,157.0,0.3937351703643799,-0.0,3205.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8705736994743347,0.3732485771179199,0.3374904096126556,296.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.4203448593616485,0.050000000745058,0.0504232086241245,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9661861658096312,0.5001654624938965,0.350452572107315,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.976820468902588,0.5177131295204163,0.4909479022026062,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8609169125556946,0.3609867393970489,1.6303242444992063,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.5458984375,291.1505432128906,1.0,0.62823885679245,1.0,1.0,0.3167518377304077,1.0,-3.4341933727264404,2.497520923614502,0.9366723299026488,1.7246309518814087,0.0,0.0,0.0,154.3957061767578,160.0,0.2813288569450378,-0.0,3214.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8662069439888,0.3729047179222107,0.3372763395309448,296.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.4178933501243591,0.050000000745058,0.0505115576088428,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9614807367324828,0.500076413154602,0.3504675328731537,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9724223613739014,0.5175865888595581,0.4909277558326721,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8572303056716919,0.3613748848438263,1.6325005292892456,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.5448608398437,291.1505126953125,1.0,0.6298453211784363,1.0,1.0,0.3167359232902527,1.0,-3.436653614044189,2.4992382526397705,0.937415361404419,1.725841403007507,0.0,0.0,0.0,156.7496337890625,163.0,0.0583028271794319,-0.0,3234.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8662069439888,0.3729047179222107,0.3372763395309448,296.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.4178933501243591,0.050000000745058,0.0505115576088428,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9614807367324828,0.500076413154602,0.3504675328731537,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9724223613739014,0.5175865888595581,0.4909277558326721,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8572303056716919,0.3613748848438263,1.6325005292892456,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.5448608398437,291.1505126953125,1.0,0.6298453211784363,1.0,1.0,0.3167359232902527,1.0,-3.436653614044189,2.4992382526397705,0.937415361404419,1.725841403007507,0.0,0.0,0.0,156.7496337890625,163.0,0.0583028271794319,-0.0,3234.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8614062070846558,0.3725220561027527,0.337039440870285,296.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.4152414500713348,0.050000000745058,0.0506131052970886,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9560527205467224,0.4999220669269562,0.3504467010498047,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9673293828964232,0.5174170136451721,0.490880012512207,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8531240820884705,0.3617408871650696,1.6346373558044434,291.150390625,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.54364013671875,291.1504211425781,1.0,0.6315985918045044,1.0,1.0,0.31672003865242,1.0,-3.438978672027588,2.5008647441864014,0.9381139874458312,1.7269845008850098,0.0,0.0,0.0,159.43150329589844,166.0,-0.0919598788022995,-0.0,3255.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8614062070846558,0.3725220561027527,0.337039440870285,296.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.4152414500713348,0.050000000745058,0.0506131052970886,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9560527205467224,0.4999220669269562,0.3504467010498047,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9673293828964232,0.5174170136451721,0.490880012512207,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8531240820884705,0.3617408871650696,1.6346373558044434,291.150390625,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.54364013671875,291.1504211425781,1.0,0.6315985918045044,1.0,1.0,0.31672003865242,1.0,-3.438978672027588,2.5008647441864014,0.9381139874458312,1.7269845008850098,0.0,0.0,0.0,159.43150329589844,166.0,-0.0919598788022995,-0.0,3255.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8564934730529785,0.3721038997173309,0.3367772698402405,296.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.4125736951828003,0.050000000745058,0.0507218539714813,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.950244963169098,0.4997053444385528,0.3503877818584442,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9618484377861024,0.5172067880630493,0.4908011257648468,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489068150520325,0.3620879650115967,1.636721134185791,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.5423278808594,291.15020751953125,1.0,0.6334149837493896,1.0,1.0,0.3167011439800262,1.0,-3.4411349296569824,2.502387046813965,0.9387479424476624,1.7280540466308594,0.0,0.0,0.0,162.2877197265625,169.0,-0.2191394567489624,-0.0,3276.842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8564934730529785,0.3721038997173309,0.3367772698402405,296.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.4125736951828003,0.050000000745058,0.0507218539714813,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.950244963169098,0.4997053444385528,0.3503877818584442,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9618484377861024,0.5172067880630493,0.4908011257648468,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489068150520325,0.3620879650115967,1.636721134185791,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.5423278808594,291.15020751953125,1.0,0.6334149837493896,1.0,1.0,0.3167011439800262,1.0,-3.4411349296569824,2.502387046813965,0.9387479424476624,1.7280540466308594,0.0,0.0,0.0,162.2877197265625,169.0,-0.2191394567489624,-0.0,3276.842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.851615309715271,0.3716497123241424,0.336486667394638,296.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.4099627733230591,0.050000000745058,0.0508348420262336,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.944242298603058,0.4994233548641205,0.3502867519855499,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9561440944671632,0.5169541239738464,0.4906866252422333,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8447185158729553,0.3624171614646911,1.6387431621551514,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.5409545898437,291.14996337890625,1.0,0.6352513432502747,1.0,1.0,0.3166822791099548,1.0,-3.443094491958618,2.503777265548706,0.9393172860145568,1.7290277481079102,0.0,0.0,0.0,165.2419891357422,172.0,-0.3140399158000946,-0.0,3298.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.851615309715271,0.3716497123241424,0.336486667394638,296.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.4099627733230591,0.050000000745058,0.0508348420262336,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.944242298603058,0.4994233548641205,0.3502867519855499,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9561440944671632,0.5169541239738464,0.4906866252422333,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8447185158729553,0.3624171614646911,1.6387431621551514,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.5409545898437,291.14996337890625,1.0,0.6352513432502747,1.0,1.0,0.3166822791099548,1.0,-3.443094491958618,2.503777265548706,0.9393172860145568,1.7290277481079102,0.0,0.0,0.0,165.2419891357422,172.0,-0.3140399158000946,-0.0,3298.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8492158651351929,0.3714094460010528,0.3363304436206817,296.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.4086887240409851,0.050000000745058,0.0508923158049583,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9412108063697816,0.4992580413818359,0.3502200543880462,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.953245997428894,0.5168120265007019,0.4906155169010162,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8426602482795715,0.3625755906105041,1.63973069190979,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.54022216796875,291.1498107910156,1.0,0.6361687183380127,1.0,1.0,0.3166728615760803,1.0,-3.443997859954834,2.504420757293701,0.939577043056488,1.7294772863388062,0.0,0.0,0.0,166.74020385742188,172.0,-0.3523052632808685,-0.0,3309.641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
