time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8468525409698486,0.3711617588996887,0.3361679315567016,296.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.407437652349472,0.050000000745058,0.0509501919150352,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9381797313690186,0.4990789294242859,0.3501440584659576,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9503347873687744,0.5166608691215515,0.4905363321304321,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8406345844268799,0.3627307415008545,1.6407049894332886,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.5395202636719,291.14971923828125,1.0,0.6370833516120911,1.0,1.0,0.3166748285293579,1.0,-3.444857358932495,2.504999876022339,0.9398574233055116,1.7298704385757446,0.0,0.0,0.0,168.2465362548828,175.0,-0.3264153003692627,-0.0,3320.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8422379493713379,0.3706429898738861,0.3358226418495178,296.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4049986004829407,0.050000000745058,0.0510668754577636,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9321503639221193,0.4986763596534729,0.3499618172645569,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9444997906684875,0.5163297057151794,0.4903516769409179,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8366848230361938,0.3630309998989105,1.642612099647522,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.5380554199219,291.1495361328125,1.0,0.6388996839523315,1.0,1.0,0.3166787624359131,1.0,-3.4464352130889893,2.5060582160949707,0.9403769373893738,1.7305828332901,0.0,0.0,0.0,171.2760467529297,178.0,-0.2755129933357239,-0.0,3341.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8422379493713379,0.3706429898738861,0.3358226418495178,296.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4049986004829407,0.050000000745058,0.0510668754577636,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9321503639221193,0.4986763596534729,0.3499618172645569,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9444997906684875,0.5163297057151794,0.4903516769409179,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8366848230361938,0.3630309998989105,1.642612099647522,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.5380554199219,291.1495361328125,1.0,0.6388996839523315,1.0,1.0,0.3166787624359131,1.0,-3.4464352130889893,2.5060582160949707,0.9403769373893738,1.7305828332901,0.0,0.0,0.0,171.2760467529297,178.0,-0.2755129933357239,-0.0,3341.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.837773323059082,0.3700930178165436,0.3354502618312835,296.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.4026301503181457,0.050000000745058,0.0511844530701637,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9262164235115052,0.4982145428657532,0.3497391641139984,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9386897683143616,0.5159596800804138,0.4901314973831177,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8328706622123718,0.3633184432983398,1.6444655656814575,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.53662109375,291.1493530273437,1.0,0.6406944394111633,1.0,1.0,0.3166826963424682,1.0,-3.4478256702423096,2.5069901943206787,0.940835416316986,1.73120379447937,0.0,0.0,0.0,174.31910705566406,181.0,-0.2701304852962494,-0.0,3363.147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.837773323059082,0.3700930178165436,0.3354502618312835,296.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.4026301503181457,0.050000000745058,0.0511844530701637,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9262164235115052,0.4982145428657532,0.3497391641139984,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9386897683143616,0.5159596800804138,0.4901314973831177,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8328706622123718,0.3633184432983398,1.6444655656814575,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.53662109375,291.1493530273437,1.0,0.6406944394111633,1.0,1.0,0.3166826963424682,1.0,-3.4478256702423096,2.5069901943206787,0.940835416316986,1.73120379447937,0.0,0.0,0.0,174.31910705566406,181.0,-0.2701304852962494,-0.0,3363.147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8331494331359863,0.3693304061889648,0.3349590301513672,296.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.4001781344413757,0.050000000745058,0.0513095743954181,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.9200483560562134,0.4975131452083587,0.3494057655334472,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.932556688785553,0.5153663754463196,0.489778071641922,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8288799524307251,0.3633983135223388,1.645774245262146,291.148681640625,291.1499938964844,288.74908447265625,287.1195068359375,291.1479797363281,297.5333557128906,291.14862060546875,1.0,0.642410159111023,1.0,1.0,0.3167074620723724,1.0,-3.4481360912323,2.5071191787719727,0.9410170316696168,1.731284737586975,0.0,0.0,0.0,177.50498962402344,184.0,-1.0068532228469849,-0.0,3382.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8331494331359863,0.3693304061889648,0.3349590301513672,296.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.4001781344413757,0.050000000745058,0.0513095743954181,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.9200483560562134,0.4975131452083587,0.3494057655334472,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.932556688785553,0.5153663754463196,0.489778071641922,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8288799524307251,0.3633983135223388,1.645774245262146,291.148681640625,291.1499938964844,288.74908447265625,287.1195068359375,291.1479797363281,297.5333557128906,291.14862060546875,1.0,0.642410159111023,1.0,1.0,0.3167074620723724,1.0,-3.4481360912323,2.5071191787719727,0.9410170316696168,1.731284737586975,0.0,0.0,0.0,177.50498962402344,184.0,-1.0068532228469849,-0.0,3382.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.828033983707428,0.3682655692100525,0.3342032432556152,296.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.3974839150905609,0.050000000745058,0.051449466496706,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.9133314490318298,0.4964778125286102,0.3488460183143616,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.9257266521453856,0.5144481062889099,0.4891285598278045,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.8243541717529297,0.3631432056427002,1.6456555128097534,291.1460876464844,291.1499938964844,288.7463684082031,287.11846923828125,291.1443176269531,297.5273742675781,291.1459655761719,1.0,0.6439017057418823,1.0,1.0,0.3167322278022766,1.0,-3.445801019668579,2.5054492950439453,0.9403516054153442,1.7301491498947144,0.0,0.0,0.0,180.94288635253903,187.0,-3.097522497177124,-0.0,3397.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.828033983707428,0.3682655692100525,0.3342032432556152,296.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.3974839150905609,0.050000000745058,0.051449466496706,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.9133314490318298,0.4964778125286102,0.3488460183143616,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.9257266521453856,0.5144481062889099,0.4891285598278045,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.8243541717529297,0.3631432056427002,1.6456555128097534,291.1460876464844,291.1499938964844,288.7463684082031,287.11846923828125,291.1443176269531,297.5273742675781,291.1459655761719,1.0,0.6439017057418823,1.0,1.0,0.3167322278022766,1.0,-3.445801019668579,2.5054492950439453,0.9403516054153442,1.7301491498947144,0.0,0.0,0.0,180.94288635253903,187.0,-3.097522497177124,-0.0,3397.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.8253964781761169,0.367647260427475,0.3337448239326477,296.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.3960877954959869,0.050000000745058,0.0515223033726215,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.909958004951477,0.4958613216876983,0.3484949171543121,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.9222201704978944,0.5138925909996033,0.488709807395935,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.8219889402389526,0.3629130125045776,1.6451218128204346,291.1440734863281,291.1499938964844,288.7443542480469,287.11767578125,291.1416931152344,297.5236511230469,291.1438903808594,1.0,0.6445510387420654,1.0,1.0,0.3167445957660675,1.0,-3.44377064704895,2.5040297508239746,0.9397407174110411,1.7291789054870603,0.0,0.0,0.0,182.69483947753903,187.0,-4.333658695220947,-0.0,3402.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.8227412700653076,0.3669831752777099,0.3332437574863434,296.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.3946714103221893,0.050000000745058,0.051596064120531,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.9066556692123412,0.4951908588409424,0.3481050729751587,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.9187251329421996,0.5132845640182495,0.4882400035858154,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.8195916414260864,0.3626269698143005,1.6443285942077637,291.1418151855469,291.1499938964844,288.7419128417969,287.1167297363281,291.13922119140625,297.51959228515625,291.1416320800781,1.0,0.6451399922370911,1.0,1.0,0.316834419965744,1.0,-3.441269636154175,2.502052068710327,0.9392175078392028,1.727764368057251,0.0,0.0,0.0,184.4488677978516,190.0,-5.178725719451904,-0.0,3407.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.8174035549163818,0.3655312061309814,0.332126647233963,296.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.391783058643341,0.050000000745058,0.0517449304461479,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.9003730416297913,0.4937008023262024,0.3472185432910919,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.9118958115577698,0.5119239687919617,0.4871601164340973,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.814731240272522,0.3619033396244049,1.642037034034729,291.1365661621094,291.1499938964844,288.7357482910156,287.1142883300781,291.133056640625,297.5107116699219,291.1363220214844,1.0,0.6461405754089355,1.0,1.0,0.317014068365097,1.0,-3.434985637664795,2.497190237045288,0.9377954006195068,1.7243454456329346,0.0,0.0,0.0,187.93409729003903,193.0,-6.907992362976074,-0.0,3413.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.8174035549163818,0.3655312061309814,0.332126647233963,296.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.391783058643341,0.050000000745058,0.0517449304461479,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.9003730416297913,0.4937008023262024,0.3472185432910919,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.9118958115577698,0.5119239687919617,0.4871601164340973,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.814731240272522,0.3619033396244049,1.642037034034729,291.1365661621094,291.1499938964844,288.7357482910156,287.1142883300781,291.133056640625,297.5107116699219,291.1363220214844,1.0,0.6461405754089355,1.0,1.0,0.317014068365097,1.0,-3.434985637664795,2.497190237045288,0.9377954006195068,1.7243454456329346,0.0,0.0,0.0,187.93409729003903,193.0,-6.907992362976074,-0.0,3413.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.8120088577270508,0.3639305233955383,0.3308744728565216,296.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.3888009190559387,0.050000000745058,0.0518947578966617,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.8942557573318481,0.4920292794704437,0.346204549074173,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.9054298400878906,0.5103886127471924,0.485913872718811,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.8097764849662781,0.3610033392906189,1.6389355659484863,291.1297912597656,291.1499938964844,288.7279357910156,287.1112365722656,291.1253662109375,297.5011901855469,291.1294860839844,1.0,0.6469286680221558,1.0,1.0,0.3171937167644501,1.0,-3.427212715148926,2.4913201332092285,0.9358925819396972,1.720247507095337,0.0,0.0,0.0,191.3758239746093,196.0,-8.894392967224121,-0.0,3414.979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.8120088577270508,0.3639305233955383,0.3308744728565216,296.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.3888009190559387,0.050000000745058,0.0518947578966617,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.8942557573318481,0.4920292794704437,0.346204549074173,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.9054298400878906,0.5103886127471924,0.485913872718811,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.8097764849662781,0.3610033392906189,1.6389355659484863,291.1297912597656,291.1499938964844,288.7279357910156,287.1112365722656,291.1253662109375,297.5011901855469,291.1294860839844,1.0,0.6469286680221558,1.0,1.0,0.3171937167644501,1.0,-3.427212715148926,2.4913201332092285,0.9358925819396972,1.720247507095337,0.0,0.0,0.0,191.3758239746093,196.0,-8.894392967224121,-0.0,3414.979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.8064934015274048,0.3621995449066162,0.3295007944107055,296.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.3858185410499573,0.050000000745058,0.0520451217889785,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.8882357478141785,0.4901956021785736,0.3450740277767181,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.8994022011756897,0.5086972117424011,0.4845160245895386,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.804685115814209,0.3599511682987213,1.6351262331008911,291.1242370605469,291.1499938964844,288.7185363769531,287.1075134277344,291.12060546875,297.4913330078125,291.1240234375,1.0,0.6475258469581604,1.0,1.0,0.3179215788841247,1.0,-3.4181203842163086,2.482825994491577,0.9352943301200868,1.7138348817825315,0.0,0.0,0.0,194.77117919921875,199.0,-7.808897972106934,-0.0,3413.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.8064934015274048,0.3621995449066162,0.3295007944107055,296.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.3858185410499573,0.050000000745058,0.0520451217889785,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.8882357478141785,0.4901956021785736,0.3450740277767181,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.8994022011756897,0.5086972117424011,0.4845160245895386,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.804685115814209,0.3599511682987213,1.6351262331008911,291.1242370605469,291.1499938964844,288.7185363769531,287.1075134277344,291.12060546875,297.4913330078125,291.1240234375,1.0,0.6475258469581604,1.0,1.0,0.3179215788841247,1.0,-3.4181203842163086,2.482825994491577,0.9352943301200868,1.7138348817825315,0.0,0.0,0.0,194.77117919921875,199.0,-7.808897972106934,-0.0,3413.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.8008963465690613,0.3603555262088775,0.3280233442783355,296.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.3829471170902252,0.050000000745058,0.0521952956914901,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.8823481202125549,0.4882172048091888,0.3438409268856048,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.8935376405715942,0.5068659782409668,0.4829840064048767,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.7995809316635132,0.3587669134140014,1.6307069063186646,291.1186828613281,291.1499938964844,288.70758056640625,287.1031494140625,291.11480712890625,297.4813537597656,291.1184387207031,1.0,0.6479533910751343,1.0,1.0,0.3186494708061218,1.0,-3.407884359359741,2.47350811958313,0.9343761205673218,1.70686674118042,0.0,0.0,0.0,198.1114044189453,202.0,-7.9033122062683105,-0.0,3409.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.8008963465690613,0.3603555262088775,0.3280233442783355,296.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.3829471170902252,0.050000000745058,0.0521952956914901,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.8823481202125549,0.4882172048091888,0.3438409268856048,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.8935376405715942,0.5068659782409668,0.4829840064048767,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.7995809316635132,0.3587669134140014,1.6307069063186646,291.1186828613281,291.1499938964844,288.70758056640625,287.1031494140625,291.11480712890625,297.4813537597656,291.1184387207031,1.0,0.6479533910751343,1.0,1.0,0.3186494708061218,1.0,-3.407884359359741,2.47350811958313,0.9343761205673218,1.70686674118042,0.0,0.0,0.0,198.1114044189453,202.0,-7.9033122062683105,-0.0,3409.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.7981185913085938,0.3593909442424774,0.3272470533847809,296.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.3815481066703796,0.050000000745058,0.0522704944014549,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.8794484734535217,0.4871739447116852,0.3431872427463531,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.8906441926956177,0.5058981776237488,0.4821695387363434,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.7970483303070068,0.3581277430057525,1.6282864809036257,291.1155700683594,291.1499938964844,288.7015686035156,287.1007385253906,291.1114501953125,297.47637939453125,291.11529541015625,1.0,0.6481104493141174,1.0,1.0,0.319013386964798,1.0,-3.402364730834961,2.468581438064575,0.93378347158432,1.7032079696655271,0.0,0.0,0.0,199.76678466796875,202.0,-8.308199882507324,-0.0,3405.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.7953551411628723,0.3584014475345611,0.3264477849006653,296.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.3801709413528442,0.050000000745058,0.0523458756506443,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.8765767812728882,0.4860988557338714,0.3425109088420868,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.8877750039100647,0.5048995614051819,0.4813255071640014,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.7945283055305481,0.357461154460907,1.6257407665252686,291.1131286621094,291.1499938964844,288.6951599121094,287.0981750488281,291.11004638671875,297.4714050292969,291.11297607421875,1.0,0.6482346057891846,1.0,1.0,0.3196741640567779,1.0,-3.396604537963867,2.4625935554504395,0.9340108633041382,1.698543667793274,0.0,0.0,0.0,201.4156188964844,205.0,-7.228607177734375,-0.0,3401.970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.7898921370506287,0.3563593327999115,0.3247873783111572,296.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.3774896562099457,0.050000000745058,0.0524966716766357,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.8709349632263184,0.4838617444038391,0.3410944640636444,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.8821274042129517,0.5028168559074402,0.4795528948307037,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.7895430326461792,0.3560518324375152,1.6202908754348757,291.1096496582031,291.1499938964844,288.6813049316406,287.09259033203125,291.1068420410156,297.4614562988281,291.1094665527344,1.0,0.6483863592147827,1.0,1.0,0.3209957182407379,1.0,-3.384399652481079,2.450054168701172,0.9343456625938416,1.6887800693511963,0.0,0.0,0.0,204.68321228027344,208.0,-5.677245140075684,-0.0,3392.539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.7898921370506287,0.3563593327999115,0.3247873783111572,296.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.3774896562099457,0.050000000745058,0.0524966716766357,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.8709349632263184,0.4838617444038391,0.3410944640636444,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.8821274042129517,0.5028168559074402,0.4795528948307037,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.7895430326461792,0.3560518324375152,1.6202908754348757,291.1096496582031,291.1499938964844,288.6813049316406,287.09259033203125,291.1068420410156,297.4614562988281,291.1094665527344,1.0,0.6483863592147827,1.0,1.0,0.3209957182407379,1.0,-3.384399652481079,2.450054168701172,0.9343456625938416,1.6887800693511963,0.0,0.0,0.0,204.68321228027344,208.0,-5.677245140075684,-0.0,3392.539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.785740077495575,0.3547537922859192,0.323468416929245,296.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.3754775822162628,0.050000000745058,0.0526135116815567,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.8666585683822632,0.4820466339588165,0.3399412930011749,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.8778372406959534,0.5011228322982788,0.4781054556369781,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.785735011100769,0.3548908829689026,1.6157615184783936,291.1063842773437,291.1499938964844,288.66961669921875,287.0878601074219,291.103271484375,297.45263671875,291.1061706542969,1.0,0.6484244465827942,1.0,1.0,0.3220190405845642,1.0,-3.3743796348571777,2.439983606338501,0.9343960881233216,1.6809438467025757,0.0,0.0,0.0,207.18844604492188,208.0,-5.915558815002441,-0.0,3383.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.7845439314842224,0.3542816936969757,0.3230816423892975,296.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.3749004006385803,0.050000000745058,0.0526476353406906,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.865424394607544,0.4815020561218261,0.339594691991806,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.8765977025032043,0.5006139278411865,0.4776696562767029,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.7846314311027527,0.3545398414134979,1.614385724067688,291.1053161621094,291.1499938964844,288.6660461425781,287.08642578125,291.1021423339844,297.4501647949219,291.1051025390625,1.0,0.648422360420227,1.0,1.0,0.3223172426223755,1.0,-3.3713603019714355,2.4369864463806152,0.9343738555908204,1.6786093711853027,0.0,0.0,0.0,207.91554260253903,211.0,-6.068310737609863,-0.0,3381.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.77931147813797,0.3521630465984344,0.3213463723659515,296.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.3723904192447662,0.050000000745058,0.0527993217110633,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.8600295186042786,0.4790287315845489,0.3380149304866791,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.8711718320846558,0.4982990324497223,0.4756801128387451,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.7797852158546448,0.3529341518878937,1.6080574989318848,291.10223388671875,291.1499938964844,288.64947509765625,287.07965087890625,291.09991455078125,297.4393310546875,291.1020812988281,1.0,0.6483592391014099,1.0,1.0,0.3240669369697571,1.0,-3.3575527667999268,2.422111749649048,0.9354410767555236,1.6667097806930542,0.0,0.0,0.0,211.1276397705078,214.0,-4.574143409729004,-0.0,3367.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.77931147813797,0.3521630465984344,0.3213463723659515,296.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.3723904192447662,0.050000000745058,0.0527993217110633,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.8600295186042786,0.4790287315845489,0.3380149304866791,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.8711718320846558,0.4982990324497223,0.4756801128387451,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.7797852158546448,0.3529341518878937,1.6080574989318848,291.10223388671875,291.1499938964844,288.64947509765625,287.07965087890625,291.09991455078125,297.4393310546875,291.1020812988281,1.0,0.6483592391014099,1.0,1.0,0.3240669369697571,1.0,-3.3575527667999268,2.422111749649048,0.9354410767555236,1.6667097806930542,0.0,0.0,0.0,211.1276397705078,214.0,-4.574143409729004,-0.0,3367.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.774183452129364,0.3499863445758819,0.3195626437664032,295.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.3699580729007721,0.050000000745058,0.0529516637325286,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.8547526001930237,0.476447194814682,0.3363595902919769,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.8658539652824402,0.4958755671977997,0.4735883474349975,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.7750102281570435,0.3512375652790069,1.6013221740722656,291.0993347167969,291.1499938964844,288.631591796875,287.0722961425781,291.096923828125,297.4288024902344,291.0991516113281,1.0,0.6482002139091492,1.0,1.0,0.3258166015148163,1.0,-3.342984437942505,2.4067325592041016,0.9362519979476928,1.6543935537338257,0.0,0.0,0.0,214.3202362060547,217.0,-4.3109636306762695,-0.0,3352.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.774183452129364,0.3499863445758819,0.3195626437664032,295.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.3699580729007721,0.050000000745058,0.0529516637325286,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.8547526001930237,0.476447194814682,0.3363595902919769,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.8658539652824402,0.4958755671977997,0.4735883474349975,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.7750102281570435,0.3512375652790069,1.6013221740722656,291.0993347167969,291.1499938964844,288.631591796875,287.0722961425781,291.096923828125,297.4288024902344,291.0991516113281,1.0,0.6482002139091492,1.0,1.0,0.3258166015148163,1.0,-3.342984437942505,2.4067325592041016,0.9362519979476928,1.6543935537338257,0.0,0.0,0.0,214.3202362060547,217.0,-4.3109636306762695,-0.0,3352.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.7716549038887024,0.3488729000091553,0.3186493813991546,295.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.3687690794467926,0.050000000745058,0.053028155118227,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.8521550893783569,0.4751150906085968,0.3355036973953247,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.863233208656311,0.494621992111206,0.4725039303302765,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.7726482152938843,0.3503544926643371,1.5978021621704102,291.0976257324219,291.1499938964844,288.6221923828125,287.06842041015625,291.0950927734375,297.4236145019531,291.0974426269531,1.0,0.648086428642273,1.0,1.0,0.3266914486885071,1.0,-3.335411787033081,2.398864984512329,0.9365467429161072,1.6481201648712158,0.0,0.0,0.0,215.9127655029297,217.0,-4.521865367889404,-0.0,3344.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.7691507935523987,0.3477438390254974,0.3177221119403839,295.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.3675979077816009,0.050000000745058,0.0531048476696014,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.8495850563049316,0.4737580120563507,0.3346302211284637,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.8606387376785278,0.4933428168296814,0.4713952839374542,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.7703046202659607,0.3494499921798706,1.594186305999756,291.0962829589844,291.1499938964844,288.6125183105469,287.0643920898437,291.09423828125,297.4184875488281,291.0961608886719,1.0,0.6479516625404358,1.0,1.0,0.3277246356010437,1.0,-3.327656984329224,2.390411138534546,0.9372457265853882,1.6413195133209229,0.0,0.0,0.0,217.5038909912109,205.0,-3.997693300247192,-0.0,3335.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.7698813676834106,0.3454536497592926,0.3155846297740936,295.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.3692631423473358,0.050000000745058,0.0529968775808811,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.8505769968032837,0.4709818959236145,0.3326431214809418,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.8618226647377014,0.4907173216342926,0.4688491523265838,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.7713629007339478,0.3475849032402038,1.5854448080062866,291.0941467285156,291.1499938964844,288.5922241210937,287.0559387207031,291.0920104980469,297.40869140625,291.0939636230469,1.0,0.6433578133583069,1.0,1.0,0.3297910690307617,1.0,-3.30899715423584,2.3713574409484863,0.9376397132873536,1.6263728141784668,0.0,0.0,0.0,213.93341064453125,193.0,-3.457956075668335,-0.0,3273.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.7698813676834106,0.3454536497592926,0.3155846297740936,295.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.3692631423473358,0.050000000745058,0.0529968775808811,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.8505769968032837,0.4709818959236145,0.3326431214809418,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.8618226647377014,0.4907173216342926,0.4688491523265838,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.7713629007339478,0.3475849032402038,1.5854448080062866,291.0941467285156,291.1499938964844,288.5922241210937,287.0559387207031,291.0920104980469,297.40869140625,291.0939636230469,1.0,0.6433578133583069,1.0,1.0,0.3297910690307617,1.0,-3.30899715423584,2.3713574409484863,0.9376397132873536,1.6263728141784668,0.0,0.0,0.0,213.93341064453125,193.0,-3.457956075668335,-0.0,3273.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.7740894556045532,0.3431136608123779,0.3132719099521637,295.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.3733906745910644,0.050000000745058,0.0527399331331253,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.8553011417388916,0.4681685864925384,0.3305066227912903,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.8668790459632874,0.4880187809467315,0.4660823345184326,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.7759073376655579,0.3456648290157318,1.5757315158843994,291.0913391113281,291.1499938964844,288.5708312988281,287.0469665527344,291.0888366699219,297.3995056152344,291.0911560058594,1.0,0.636661946773529,1.0,1.0,0.3318575024604797,1.0,-3.2883307933807373,2.351047992706299,0.9372828006744384,1.610484957695007,0.0,0.0,0.0,206.4975128173828,181.0,-3.901270866394043,-0.0,3185.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.7740894556045532,0.3431136608123779,0.3132719099521637,295.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.3733906745910644,0.050000000745058,0.0527399331331253,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.8553011417388916,0.4681685864925384,0.3305066227912903,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.8668790459632874,0.4880187809467315,0.4660823345184326,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.7759073376655579,0.3456648290157318,1.5757315158843994,291.0913391113281,291.1499938964844,288.5708312988281,287.0469665527344,291.0888366699219,297.3995056152344,291.0911560058594,1.0,0.636661946773529,1.0,1.0,0.3318575024604797,1.0,-3.2883307933807373,2.351047992706299,0.9372828006744384,1.610484957695007,0.0,0.0,0.0,206.4975128173828,181.0,-3.901270866394043,-0.0,3185.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.7804862856864929,0.3406513035297394,0.3107824921607971,295.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.3791212439537048,0.050000000745058,0.0524071156978607,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.089111328125,0.8625340461730957,0.4653995931148529,0.3283391296863556,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.089111328125,0.8744690418243408,0.4852525293827057,0.4631742537021637,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.7827131152153015,0.3436964750289917,1.565434455871582,291.089111328125,291.1499938964844,288.5483703613281,287.0374450683594,291.0870666503906,297.3908996582031,291.0889587402344,1.0,0.6287404298782349,1.0,1.0,0.3341746032238006,1.0,-3.266452074050904,2.3292076587677,0.937244474887848,1.5935670137405396,0.0,0.0,0.0,197.10494995117188,169.0,-3.202237844467163,-0.0,3084.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
