time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.7804862856864929,0.3406513035297394,0.3107824921607971,295.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.3791212439537048,0.050000000745058,0.0524071156978607,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.089111328125,0.8625340461730957,0.4653995931148529,0.3283391296863556,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.089111328125,0.8744690418243408,0.4852525293827057,0.4631742537021637,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.7827131152153015,0.3436964750289917,1.565434455871582,291.089111328125,291.1499938964844,288.5483703613281,287.0374450683594,291.0870666503906,297.3908996582031,291.0889587402344,1.0,0.6287404298782349,1.0,1.0,0.3341746032238006,1.0,-3.266452074050904,2.3292076587677,0.937244474887848,1.5935670137405396,0.0,0.0,0.0,197.10494995117188,169.0,-3.202237844467163,-0.0,3084.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.7886305451393127,0.3381282091140747,0.3081890046596527,295.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.3861078917980194,0.050000000745058,0.0520342327654361,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.8718041777610779,0.462613046169281,0.3261402249336242,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.8840950727462769,0.4824206531047821,0.4601651430130005,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.7913057804107666,0.3416808247566223,1.5547397136688232,291.0869140625,291.1499938964844,288.5248718261719,287.02740478515625,291.084716796875,297.3826904296875,291.08673095703125,1.0,0.6200863718986511,1.0,1.0,0.3364917039871216,1.0,-3.243762731552124,2.306896924972534,0.9368658065795898,1.576300024986267,0.0,0.0,0.0,186.6656188964844,157.0,-3.199453830718994,-0.0,2978.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.7886305451393127,0.3381282091140747,0.3081890046596527,295.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.3861078917980194,0.050000000745058,0.0520342327654361,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.8718041777610779,0.462613046169281,0.3261402249336242,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.8840950727462769,0.4824206531047821,0.4601651430130005,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.7913057804107666,0.3416808247566223,1.5547397136688232,291.0869140625,291.1499938964844,288.5248718261719,287.02740478515625,291.084716796875,297.3826904296875,291.08673095703125,1.0,0.6200863718986511,1.0,1.0,0.3364917039871216,1.0,-3.243762731552124,2.306896924972534,0.9368658065795898,1.576300024986267,0.0,0.0,0.0,186.6656188964844,157.0,-3.199453830718994,-0.0,2978.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.7933100461959839,0.3368481993675232,0.3068667948246002,295.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.3900111317634582,0.050000000745058,0.0518389791250228,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.8771580457687378,0.46120485663414,0.3250251710414886,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.8896176218986511,0.4809783101081848,0.4586273729801178,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.7962138652801514,0.3406536281108856,1.54926598072052,291.08563232421875,291.1499938964844,288.51275634765625,287.0221862792969,291.08331298828125,297.3787536621094,291.08544921875,1.0,0.615569531917572,1.0,1.0,0.3376502692699432,1.0,-3.2321665287017822,2.295605659484864,0.9365606904029846,1.5676000118255615,0.0,0.0,0.0,181.2152099609375,157.0,-3.3887288570404053,-0.0,2923.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7983859181404114,0.3355567753314972,0.3055305480957031,295.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848388671875,0.3939180970191955,0.050000000745058,0.0516400262713432,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.882990837097168,0.4597852230072021,0.3238997161388397,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.8956060409545898,0.4795185029506683,0.4570694267749786,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.8015180230140686,0.3396133780479431,1.5437166690826416,291.0845947265625,291.1499938964844,288.5003967285156,287.0168762207031,291.08270263671875,297.3749084472656,291.0844421386719,1.0,0.6109562516212463,1.0,1.0,0.33892622590065,1.0,-3.220421314239502,2.2838926315307617,0.9365285634994508,1.558548927307129,0.0,0.0,0.0,175.6685028076172,145.0,-3.00989294052124,-0.0,2868.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.8096992373466492,0.3329432904720306,0.3028224110603332,295.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.4017489552497864,0.050000000745058,0.0512346029281616,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.8961711525917053,0.4569124281406402,0.3216197788715362,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.909278154373169,0.4765495657920837,0.453898549079895,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.8131311535835266,0.3374955058097839,1.532412052154541,291.08306884765625,291.1499938964844,288.4750061035156,287.0058288574219,291.0812683105469,297.3674621582031,291.0829162597656,1.0,0.60149085521698,1.0,1.0,0.3414781391620636,1.0,-3.196531057357788,2.26021671295166,0.9363144040107728,1.5403860807418823,0.0,0.0,0.0,164.37876892089844,133.0,-2.434891939163208,-0.0,2757.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.8096992373466492,0.3329432904720306,0.3028224110603332,295.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.4017489552497864,0.050000000745058,0.0512346029281616,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.8961711525917053,0.4569124281406402,0.3216197788715362,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.909278154373169,0.4765495657920837,0.453898549079895,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.8131311535835266,0.3374955058097839,1.532412052154541,291.08306884765625,291.1499938964844,288.4750061035156,287.0058288574219,291.0812683105469,297.3674621582031,291.0829162597656,1.0,0.60149085521698,1.0,1.0,0.3414781391620636,1.0,-3.196531057357788,2.26021671295166,0.9363144040107728,1.5403860807418823,0.0,0.0,0.0,164.37876892089844,133.0,-2.434891939163208,-0.0,2757.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.8220919370651245,0.3302857577800751,0.3000706136226654,295.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.410349041223526,0.050000000745058,0.0508235767483711,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812683105469,0.9119883179664612,0.4539905190467834,0.3193025588989258,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812683105469,0.9266876578330994,0.473512589931488,0.4506591558456421,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.8258184790611267,0.3353251814842224,1.5208516120910645,291.0812683105469,291.1499938964844,288.4487609863281,286.9943542480469,291.0793151855469,297.3602600097656,291.08111572265625,1.0,0.5917618274688721,1.0,1.0,0.3440300822257995,1.0,-3.172147750854492,2.2363176345825195,0.935830056667328,1.522121548652649,0.0,0.0,0.0,152.93472290039062,121.0,-2.551564693450928,-0.0,2646.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.8220919370651245,0.3302857577800751,0.3000706136226654,295.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.410349041223526,0.050000000745058,0.0508235767483711,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812683105469,0.9119883179664612,0.4539905190467834,0.3193025588989258,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812683105469,0.9266876578330994,0.473512589931488,0.4506591558456421,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.8258184790611267,0.3353251814842224,1.5208516120910645,291.0812683105469,291.1499938964844,288.4487609863281,286.9943542480469,291.0793151855469,297.3602600097656,291.08111572265625,1.0,0.5917618274688721,1.0,1.0,0.3440300822257995,1.0,-3.172147750854492,2.2363176345825195,0.935830056667328,1.522121548652649,0.0,0.0,0.0,152.93472290039062,121.0,-2.551564693450928,-0.0,2646.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.8363015651702881,0.3275822103023529,0.2972750663757324,295.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800476074219,0.420894980430603,0.050000000745058,0.0504101887345314,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.9322797656059264,0.4510185718536377,0.3169483244419098,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.9472185969352722,0.4704053401947021,0.4473510384559631,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.8405382633209229,0.333099752664566,1.5090337991714478,291.07989501953125,291.1499938964844,288.42169189453125,286.9823608398437,291.0782775878906,297.353271484375,291.07977294921875,1.0,0.5818021297454834,1.0,1.0,0.3467633724212646,1.0,-3.1472725868225098,2.211688041687012,0.935584545135498,1.5031110048294067,0.0,0.0,0.0,141.41127014160156,109.0,-2.0037124156951904,-0.0,2535.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.8363015651702881,0.3275822103023529,0.2972750663757324,295.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800476074219,0.420894980430603,0.050000000745058,0.0504101887345314,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.9322797656059264,0.4510185718536377,0.3169483244419098,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.9472185969352722,0.4704053401947021,0.4473510384559631,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.8405382633209229,0.333099752664566,1.5090337991714478,291.07989501953125,291.1499938964844,288.42169189453125,286.9823608398437,291.0782775878906,297.353271484375,291.07977294921875,1.0,0.5818021297454834,1.0,1.0,0.3467633724212646,1.0,-3.1472725868225098,2.211688041687012,0.935584545135498,1.5031110048294067,0.0,0.0,0.0,141.41127014160156,109.0,-2.0037124156951904,-0.0,2535.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.8536720871925354,0.3248343169689178,0.2944388389587402,295.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787353515625,0.4348663687705993,0.050000000745058,0.049995943903923,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.955906093120575,0.4479991197586059,0.3145602643489837,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.9696171283721924,0.4672297239303589,0.4439775049686432,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.8586077094078064,0.3308200538158417,1.4969686269760132,291.0785217285156,291.1499938964844,288.39385986328125,286.969970703125,291.0768127441406,297.34649658203125,291.078369140625,1.0,0.571629524230957,1.0,1.0,0.3494966924190521,1.0,-3.121931552886963,2.186877727508545,0.935053825378418,1.483858585357666,0.0,0.0,0.0,129.84642028808594,112.0,-1.999593734741211,-0.0,2424.886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.8536720871925354,0.3248343169689178,0.2944388389587402,295.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787353515625,0.4348663687705993,0.050000000745058,0.049995943903923,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.955906093120575,0.4479991197586059,0.3145602643489837,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.9696171283721924,0.4672297239303589,0.4439775049686432,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.8586077094078064,0.3308200538158417,1.4969686269760132,291.0785217285156,291.1499938964844,288.39385986328125,286.969970703125,291.0768127441406,297.34649658203125,291.078369140625,1.0,0.571629524230957,1.0,1.0,0.3494966924190521,1.0,-3.121931552886963,2.186877727508545,0.935053825378418,1.483858585357666,0.0,0.0,0.0,129.84642028808594,112.0,-1.999593734741211,-0.0,2424.886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07769775390625,0.8585019111633301,0.3234425485134125,0.2930972874164581,295.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.4394026696681976,0.050000000745058,0.0498852729797363,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07769775390625,0.9620441198349,0.4464708864688873,0.313425064086914,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07769775390625,0.9752565026283264,0.4656167030334472,0.4423635601997375,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07769775390625,0.8637404441833496,0.3296602368354797,1.491304874420166,291.07769775390625,291.1499938964844,288.37969970703125,286.9635925292969,291.07598876953125,297.3431396484375,291.0775451660156,1.0,0.5683496594429016,1.0,1.0,0.3508633375167846,1.0,-3.110067844390869,2.175055980682373,0.9350119829177856,1.4745491743087769,0.0,0.0,0.0,126.53951263427734,112.0,-2.123522520065308,-0.0,2384.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.8605896830558777,0.3220312297344208,0.2917910814285278,295.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.4419429898262024,0.050000000745058,0.0498273260891437,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.96477609872818,0.4449233412742615,0.312317430973053,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.9777399897575378,0.463981032371521,0.4407834708690643,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.8660884499549866,0.3284809589385986,1.4858170747756958,291.0770568847656,291.1499938964844,288.3653259277344,286.95709228515625,291.0756530761719,297.33966064453125,291.0769348144531,1.0,0.5657210946083069,1.0,1.0,0.3523017764091491,1.0,-3.098597764968872,2.1633172035217285,0.9352805614471436,1.4652374982833862,0.0,0.0,0.0,124.58675384521484,115.0,-1.8408417701721191,-0.0,2353.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.859398365020752,0.3191494643688202,0.2892146706581116,295.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.4429597556591034,0.050000000745058,0.0498052202165126,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.9640026688575744,0.4417679607868194,0.3101298809051513,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.9770045280456544,0.4606401622295379,0.4376518428325653,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.8653282523155212,0.3260596394538879,1.4750109910964966,291.076171875,291.1499938964844,288.33612060546875,286.9438171386719,291.0748291015625,297.3326416015625,291.0760498046875,1.0,0.5618835687637329,1.0,1.0,0.3551786839962005,1.0,-3.0760862827301025,2.140181064605713,0.9359051585197448,1.4468343257904053,0.0,0.0,0.0,123.07902526855467,118.0,-1.447911024093628,-0.0,2303.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.859398365020752,0.3191494643688202,0.2892146706581116,295.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.4429597556591034,0.050000000745058,0.0498052202165126,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.9640026688575744,0.4417679607868194,0.3101298809051513,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.9770045280456544,0.4606401622295379,0.4376518428325653,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.8653282523155212,0.3260596394538879,1.4750109910964966,291.076171875,291.1499938964844,288.33612060546875,286.9438171386719,291.0748291015625,297.3326416015625,291.0760498046875,1.0,0.5618835687637329,1.0,1.0,0.3551786839962005,1.0,-3.0760862827301025,2.140181064605713,0.9359051585197448,1.4468343257904053,0.0,0.0,0.0,123.07902526855467,118.0,-1.447911024093628,-0.0,2303.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.8536580204963684,0.316190093755722,0.2866431772708893,295.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.440460592508316,0.050000000745058,0.0498618744313716,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.9577863812446594,0.4385302364826202,0.3079436123371124,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.9712622165679932,0.4572063982486725,0.4345115423202514,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.8599214553833008,0.3235528469085693,1.464198350906372,291.0751037597656,291.1499938964844,288.30633544921875,286.9301147460937,291.0736694335937,297.3254699707031,291.074951171875,1.0,0.5592166781425476,1.0,1.0,0.3580555617809295,1.0,-3.0536599159240723,2.117213249206543,0.9364465475082396,1.4285919666290283,0.0,0.0,0.0,123.57782745361328,121.0,-1.5159982442855835,-0.0,2265.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.8536580204963684,0.316190093755722,0.2866431772708893,295.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.440460592508316,0.050000000745058,0.0498618744313716,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.9577863812446594,0.4385302364826202,0.3079436123371124,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.9712622165679932,0.4572063982486725,0.4345115423202514,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.8599214553833008,0.3235528469085693,1.464198350906372,291.0751037597656,291.1499938964844,288.30633544921875,286.9301147460937,291.0736694335937,297.3254699707031,291.074951171875,1.0,0.5592166781425476,1.0,1.0,0.3580555617809295,1.0,-3.0536599159240723,2.117213249206543,0.9364465475082396,1.4285919666290283,0.0,0.0,0.0,123.57782745361328,121.0,-1.5159982442855835,-0.0,2265.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743103027344,0.8456582427024841,0.3131582736968994,0.2840478420257568,295.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.4362293481826782,0.050000000745058,0.0499634705483913,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.9483237266540528,0.4352133274078369,0.3057345151901245,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.962407410144806,0.4536836445331573,0.431331068277359,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743103027344,0.8521819710731506,0.3209632635116577,1.453223705291748,291.07427978515625,291.1499938964844,288.2759704589844,286.9160461425781,291.0731201171875,297.3182678222656,291.0741882324219,1.0,0.5571912527084351,1.0,1.0,0.3610422015190124,1.0,-3.030989170074463,2.0938868522644043,0.9371023178100586,1.4100905656814575,0.0,0.0,0.0,125.21453094482422,124.0,-1.167364239692688,-0.0,2233.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743103027344,0.8456582427024841,0.3131582736968994,0.2840478420257568,295.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.4362293481826782,0.050000000745058,0.0499634705483913,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.9483237266540528,0.4352133274078369,0.3057345151901245,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.962407410144806,0.4536836445331573,0.431331068277359,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743103027344,0.8521819710731506,0.3209632635116577,1.453223705291748,291.07427978515625,291.1499938964844,288.2759704589844,286.9160461425781,291.0731201171875,297.3182678222656,291.0741882324219,1.0,0.5571912527084351,1.0,1.0,0.3610422015190124,1.0,-3.030989170074463,2.0938868522644043,0.9371023178100586,1.4100905656814575,0.0,0.0,0.0,125.21453094482422,124.0,-1.167364239692688,-0.0,2233.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.8367612957954407,0.3100596368312835,0.2814156711101532,295.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.431369811296463,0.050000000745058,0.0500907301902771,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.93705153465271,0.4318129122257232,0.3034888803958893,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.95163494348526,0.4500826895236969,0.4280980825424194,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.8435084819793701,0.3182950019836426,1.442012906074524,291.07354736328125,291.1499938964844,288.2450866699219,286.90155029296875,291.0722961425781,297.31109619140625,291.07342529296875,1.0,0.5555083155632019,1.0,1.0,0.3640288412570953,1.0,-3.0079147815704346,2.0704054832458496,0.9375092387199402,1.3915791511535645,0.0,0.0,0.0,127.49524688720705,127.0,-1.123870611190796,-0.0,2203.823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.8367612957954407,0.3100596368312835,0.2814156711101532,295.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.431369811296463,0.050000000745058,0.0500907301902771,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.93705153465271,0.4318129122257232,0.3034888803958893,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.95163494348526,0.4500826895236969,0.4280980825424194,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.8435084819793701,0.3182950019836426,1.442012906074524,291.07354736328125,291.1499938964844,288.2450866699219,286.90155029296875,291.0722961425781,297.31109619140625,291.07342529296875,1.0,0.5555083155632019,1.0,1.0,0.3640288412570953,1.0,-3.0079147815704346,2.0704054832458496,0.9375092387199402,1.3915791511535645,0.0,0.0,0.0,127.49524688720705,127.0,-1.123870611190796,-0.0,2203.823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730895996094,0.8322063684463501,0.3084861636161804,0.2800832688808441,295.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.4289034605026245,0.050000000745058,0.0501603037118911,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730895996094,0.931069314479828,0.4300689101219177,0.3023421466350555,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730895996094,0.945812463760376,0.4482632875442505,0.4264669120311737,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730895996094,0.8390687108039856,0.3169321715831756,1.4363059997558594,291.0730895996094,291.1499938964844,288.2294921875,286.8941955566406,291.07177734375,297.3074645996094,291.0729675292969,1.0,0.5547381043434143,1.0,1.0,0.3655221462249756,1.0,-2.996196985244751,2.058593273162842,0.9376038312911988,1.3823124170303345,0.0,0.0,0.0,128.78285217285156,127.0,-1.2001163959503174,-0.0,2189.74609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.8276475071907043,0.3068983256816864,0.2787401080131531,295.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.4264789819717407,0.050000000745058,0.0502323769032955,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.925024151802063,0.4283026456832886,0.3011796772480011,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.9398355484008788,0.4464305937290191,0.4248269498348236,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.8346399068832397,0.315552145242691,1.430532693862915,291.0726928710937,291.1499938964844,288.2137756347656,286.88671875,291.071533203125,297.3038635253906,291.0726013183594,1.0,0.5539945363998413,1.0,1.0,0.3670565783977508,1.0,-2.984360456466675,2.0466244220733643,0.9377358555793762,1.372928023338318,0.0,0.0,0.0,130.1315155029297,130.0,-1.0906391143798828,-0.0,2175.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.8185227513313293,0.3036796748638153,0.2760195434093475,295.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722045898437,0.4218257069587707,0.050000000745058,0.0503821596503257,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.9131361842155457,0.4247128069400787,0.2988155782222748,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.9276963472366332,0.4427176713943481,0.4215093851089477,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.8258653283119202,0.3127395212650299,1.418773174285889,291.0721130371094,291.1499938964844,288.1820678710937,286.8715209960937,291.07098388671875,297.2968139648437,291.0719909667969,1.0,0.5525562763214111,1.0,1.0,0.3701254427433014,1.0,-2.9603047370910645,2.0225276947021484,0.9377768039703368,1.3540902137756348,0.0,0.0,0.0,132.96249389648438,133.0,-0.91945880651474,-0.0,2148.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.8185227513313293,0.3036796748638153,0.2760195434093475,295.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722045898437,0.4218257069587707,0.050000000745058,0.0503821596503257,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.9131361842155457,0.4247128069400787,0.2988155782222748,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.9276963472366332,0.4427176713943481,0.4215093851089477,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.8258653283119202,0.3127395212650299,1.418773174285889,291.0721130371094,291.1499938964844,288.1820678710937,286.8715209960937,291.07098388671875,297.2968139648437,291.0719909667969,1.0,0.5525562763214111,1.0,1.0,0.3701254427433014,1.0,-2.9603047370910645,2.0225276947021484,0.9377768039703368,1.3540902137756348,0.0,0.0,0.0,132.96249389648438,133.0,-0.91945880651474,-0.0,2148.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.8092928528785706,0.3004077672958374,0.2732547521591186,295.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.4175075888633728,0.050000000745058,0.0505364313721656,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.9022226929664612,0.4210553169250488,0.2964064478874206,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.9158390760421752,0.4389403164386749,0.4181360602378845,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.8172041773796082,0.3098613023757934,1.4067376852035522,291.0714416503906,291.1499938964844,288.1499938964844,286.8559875488281,291.0702514648437,297.2898864746094,291.0713195800781,1.0,0.5511445999145508,1.0,1.0,0.3731943070888519,1.0,-2.935749292373657,1.998235821723938,0.9375134110450744,1.3352640867233276,0.0,0.0,0.0,135.90042114257812,136.0,-0.9463319778442384,-0.0,2120.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.8092928528785706,0.3004077672958374,0.2732547521591186,295.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.4175075888633728,0.050000000745058,0.0505364313721656,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.9022226929664612,0.4210553169250488,0.2964064478874206,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.9158390760421752,0.4389403164386749,0.4181360602378845,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.8172041773796082,0.3098613023757934,1.4067376852035522,291.0714416503906,291.1499938964844,288.1499938964844,286.8559875488281,291.0702514648437,297.2898864746094,291.0713195800781,1.0,0.5511445999145508,1.0,1.0,0.3731943070888519,1.0,-2.935749292373657,1.998235821723938,0.9375134110450744,1.3352640867233276,0.0,0.0,0.0,135.90042114257812,136.0,-0.9463319778442384,-0.0,2120.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.7997998595237732,0.2970837652683258,0.2704457938671112,295.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705261230469,0.4135257005691528,0.050000000745058,0.0506933629512786,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.8921456933021545,0.4173327386379242,0.2939538359642029,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.9048730731010436,0.4350977540016174,0.4147043526172638,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.8084800839424133,0.3069191575050354,1.394428253173828,291.0702819824219,291.1499938964844,288.114990234375,286.8380432128906,291.0683288574219,297.2831420898437,291.0700988769531,1.0,0.5497328042984009,1.0,1.0,0.376330554485321,1.0,-2.9106929302215576,1.9735748767852783,0.9371179342269896,1.3162391185760498,0.0,0.0,0.0,138.89735412597656,139.0,-1.7609177827835083,-0.0,2093.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.7997998595237732,0.2970837652683258,0.2704457938671112,295.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705261230469,0.4135257005691528,0.050000000745058,0.0506933629512786,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.8921456933021545,0.4173327386379242,0.2939538359642029,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.9048730731010436,0.4350977540016174,0.4147043526172638,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.8084800839424133,0.3069191575050354,1.394428253173828,291.0702819824219,291.1499938964844,288.114990234375,286.8380432128906,291.0683288574219,297.2831420898437,291.0700988769531,1.0,0.5497328042984009,1.0,1.0,0.376330554485321,1.0,-2.9106929302215576,1.9735748767852783,0.9371179342269896,1.3162391185760498,0.0,0.0,0.0,138.89735412597656,139.0,-1.7609177827835083,-0.0,2093.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.7904796004295349,0.2936988472938537,0.2675865888595581,295.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4098351299762726,0.050000000745058,0.0508522130548954,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.8824053406715393,0.4135365486145019,0.2914534211158752,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.8949510455131531,0.4311801195144653,0.4112067818641662,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.7995477914810181,0.3039065897464752,1.38182270526886,291.0665588378906,291.1499938964844,288.0746765136719,286.8157958984375,291.0628356933594,297.2763671875,291.0662536621094,1.0,0.5483035445213318,1.0,1.0,0.3794667720794678,1.0,-2.88508677482605,1.9487013816833496,0.9363853335380554,1.2971560955047607,0.0,0.0,0.0,141.93186950683594,142.0,-4.628116130828857,-0.0,2065.30078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.7904796004295349,0.2936988472938537,0.2675865888595581,295.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4098351299762726,0.050000000745058,0.0508522130548954,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.8824053406715393,0.4135365486145019,0.2914534211158752,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.8949510455131531,0.4311801195144653,0.4112067818641662,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.7995477914810181,0.3039065897464752,1.38182270526886,291.0665588378906,291.1499938964844,288.0746765136719,286.8157958984375,291.0628356933594,297.2763671875,291.0662536621094,1.0,0.5483035445213318,1.0,1.0,0.3794667720794678,1.0,-2.88508677482605,1.9487013816833496,0.9363853335380554,1.2971560955047607,0.0,0.0,0.0,141.93186950683594,142.0,-4.628116130828857,-0.0,2065.30078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.7859113812446594,0.2919791042804718,0.2661340832710266,295.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643920898437,0.4080782830715179,0.050000000745058,0.0509323552250862,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.877663791179657,0.4116060435771942,0.2901819050312042,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.8901112675666809,0.4291880130767822,0.4094284176826477,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.7951351404190063,0.3023697435855865,1.375390648841858,291.0635681152344,291.1499938964844,288.0526733398437,286.8031616210937,291.058837890625,297.27294921875,291.0632019042969,1.0,0.5475772023200989,1.0,1.0,0.3810349106788635,1.0,-2.8720405101776123,1.9361661672592163,0.9358745217323304,1.2875761985778809,0.0,0.0,0.0,143.46157836914062,142.0,-6.432955741882324,-0.0,2051.107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.7814120054244995,0.2902415990829468,0.2646660804748535,295.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.4063709676265716,0.050000000745058,0.0510128922760486,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.8730136752128601,0.4096546471118927,0.2888961732387543,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.8853496313095093,0.4271741807460785,0.4076301455497741,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.7907772660255432,0.3008129298686981,1.3688719272613523,291.0602111816406,291.1499938964844,288.0295104980469,286.7895812988281,291.0550231933594,297.2694702148437,291.059814453125,1.0,0.5468417406082153,1.0,1.0,0.3827217519283294,1.0,-2.8588316440582275,1.923261761665344,0.9355697631835938,1.2776628732681274,0.0,0.0,0.0,144.9971923828125,145.0,-7.746026039123535,-0.0,2036.7740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.7726377844810486,0.2867130637168884,0.2616824805736542,295.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.4030752778053283,0.050000000745058,0.0511749424040317,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.8639971017837524,0.4056890606880188,0.2862811386585235,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.8760753870010376,0.4230804145336151,0.403971791267395,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.782241702079773,0.297637939453125,1.3555631637573242,291.05224609375,291.1499938964844,287.9798278808594,286.7597351074219,291.0453491210937,297.262451171875,291.0517272949219,1.0,0.5453388094902039,1.0,1.0,0.3860954940319061,1.0,-2.831905126571656,1.897218585014344,0.9346864819526672,1.2577002048492432,0.0,0.0,0.0,148.08023071289062,148.0,-10.518356323242188,-0.0,2007.6444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
