time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.7726377844810486,0.2867130637168884,0.2616824805736542,295.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.4030752778053283,0.050000000745058,0.0511749424040317,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.8639971017837524,0.4056890606880188,0.2862811386585235,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.8760753870010376,0.4230804145336151,0.403971791267395,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.782241702079773,0.297637939453125,1.3555631637573242,291.05224609375,291.1499938964844,287.9798278808594,286.7597351074219,291.0453491210937,297.262451171875,291.0517272949219,1.0,0.5453388094902039,1.0,1.0,0.3860954940319061,1.0,-2.831905126571656,1.897218585014344,0.9346864819526672,1.2577002048492432,0.0,0.0,0.0,148.08023071289062,148.0,-10.518356323242188,-0.0,2007.6444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.7641817331314087,0.2831093966960907,0.2586334347724914,295.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.3998867869377136,0.050000000745058,0.0513380542397499,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.8553614616394043,0.4016359448432922,0.2836067676544189,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.8671478629112244,0.4188944399356842,0.4002287089824676,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.7739673852920532,0.2943782806396484,1.3418842554092407,291.041748046875,291.1499938964844,287.92608642578125,286.7265319824219,291.03302001953125,297.2552795410156,291.0411376953125,1.0,0.5437897443771362,1.0,1.0,0.3894692063331604,1.0,-2.80428409576416,1.870910167694092,0.9333739876747132,1.2376235723495483,0.0,0.0,0.0,151.1738739013672,151.0,-13.771940231323242,-0.0,1977.8753662109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.7641817331314087,0.2831093966960907,0.2586334347724914,295.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.3998867869377136,0.050000000745058,0.0513380542397499,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.8553614616394043,0.4016359448432922,0.2836067676544189,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.8671478629112244,0.4188944399356842,0.4002287089824676,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.7739673852920532,0.2943782806396484,1.3418842554092407,291.041748046875,291.1499938964844,287.92608642578125,286.7265319824219,291.03302001953125,297.2552795410156,291.0411376953125,1.0,0.5437897443771362,1.0,1.0,0.3894692063331604,1.0,-2.80428409576416,1.870910167694092,0.9333739876747132,1.2376235723495483,0.0,0.0,0.0,151.1738739013672,151.0,-13.771940231323242,-0.0,1977.8753662109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.7560633420944214,0.2794398963451385,0.2555219829082489,295.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.3967464864253998,0.050000000745058,0.0515018887817859,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.847102165222168,0.397505521774292,0.2808757126331329,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8585814833641052,0.4146255552768707,0.3964040875434875,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.765980064868927,0.2910411953926086,1.3278473615646362,291.03277587890625,291.1499938964844,287.86865234375,286.6903686523437,291.0253601074219,297.2480773925781,291.03228759765625,1.0,0.5421940088272095,1.0,1.0,0.3936726450920105,1.0,-2.7759933471679688,1.84222948551178,0.933763861656189,1.215328574180603,0.0,0.0,0.0,154.27040100097656,139.0,-12.430078506469728,-0.0,1947.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.7560633420944214,0.2794398963451385,0.2555219829082489,295.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.3967464864253998,0.050000000745058,0.0515018887817859,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.847102165222168,0.397505521774292,0.2808757126331329,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8585814833641052,0.4146255552768707,0.3964040875434875,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.765980064868927,0.2910411953926086,1.3278473615646362,291.03277587890625,291.1499938964844,287.86865234375,286.6903686523437,291.0253601074219,297.2480773925781,291.03228759765625,1.0,0.5421940088272095,1.0,1.0,0.3936726450920105,1.0,-2.7759933471679688,1.84222948551178,0.933763861656189,1.215328574180603,0.0,0.0,0.0,154.27040100097656,139.0,-12.430078506469728,-0.0,1947.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.7550423741340637,0.2757304310798645,0.2521426975727081,295.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251770019531,0.3981736302375793,0.050000000745058,0.0514280498027801,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02392578125,0.8467250466346741,0.3933214545249939,0.2779278457164764,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02392578125,0.8582144975662231,0.410295307636261,0.3922790288925171,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.7653307318687439,0.2876457870006561,1.3123977184295654,291.02392578125,291.1499938964844,287.8079833984375,286.6515197753906,291.01593017578125,297.2412109375,291.0233764648437,1.0,0.5359907150268555,1.0,1.0,0.3978760838508606,1.0,-2.744779586791992,1.8118969202041624,0.9328826665878296,1.19206964969635,0.0,0.0,0.0,151.25247192382812,127.0,-12.64449977874756,-0.0,1884.413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.7550423741340637,0.2757304310798645,0.2521426975727081,295.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251770019531,0.3981736302375793,0.050000000745058,0.0514280498027801,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02392578125,0.8467250466346741,0.3933214545249939,0.2779278457164764,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02392578125,0.8582144975662231,0.410295307636261,0.3922790288925171,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.7653307318687439,0.2876457870006561,1.3123977184295654,291.02392578125,291.1499938964844,287.8079833984375,286.6515197753906,291.01593017578125,297.2412109375,291.0233764648437,1.0,0.5359907150268555,1.0,1.0,0.3978760838508606,1.0,-2.744779586791992,1.8118969202041624,0.9328826665878296,1.19206964969635,0.0,0.0,0.0,151.25247192382812,127.0,-12.64449977874756,-0.0,1884.413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01910400390625,0.7563474178314209,0.2738692164421081,0.2503876984119415,295.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.4000566601753235,0.050000000745058,0.0513306707143783,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190124511719,0.8485643863677979,0.3912143409252167,0.2763981223106384,296.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189819335937,0.8601416945457458,0.4081125557422638,0.3901382386684418,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190734863281,0.766892671585083,0.2859334051609039,1.3043116331100464,291.0190124511719,291.1499938964844,287.77655029296875,286.6311950683594,291.0105285644531,297.2379455566406,291.0184326171875,1.0,0.5319043397903442,1.0,1.0,0.3999778032302856,1.0,-2.7284257411956787,1.796364665031433,0.932060956954956,1.1802271604537964,0.0,0.0,0.0,148.18911743164062,127.0,-13.25074291229248,-0.0,1844.9676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.7585204243659973,0.2720073163509369,0.2486065328121185,295.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158996582031,0.4024619162082672,0.050000000745058,0.051208022981882,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.8513768911361694,0.3890976309776306,0.274842619895935,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01495361328125,0.8630815744400024,0.4059195816516876,0.3879616558551788,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.7693559527397156,0.2842134237289428,1.296067237854004,291.01495361328125,291.1499938964844,287.7444763183594,286.6103210449219,291.008544921875,297.2348022460937,291.0146179199219,1.0,0.5273515582084656,1.0,1.0,0.4025512933731079,1.0,-2.711745500564575,1.779560089111328,0.9321854114532472,1.16718590259552,0.0,0.0,0.0,144.47715759277344,115.0,-11.57843017578125,-0.0,1802.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0100402832031,0.7651938796043396,0.268296867609024,0.2450002878904342,295.69293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106506347656,0.4086730480194092,0.050000000745058,0.0509085394442081,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.010009765625,0.8596241474151611,0.3848554491996765,0.2716807425022125,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.010009765625,0.8716760873794556,0.4015208184719085,0.3835364580154419,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0100402832031,0.7766847014427185,0.2807655334472656,1.2792624235153198,291.010009765625,291.1499938964844,287.6784973144531,286.567138671875,291.0046691894531,297.2289733886719,291.0096435546875,1.0,0.5172045826911926,1.0,1.0,0.4076982736587524,1.0,-2.677740812301636,1.7456501722335815,0.9320905208587646,1.1409388780593872,0.0,0.0,0.0,135.66860961914062,103.0,-8.345345497131348,-0.0,1711.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0100402832031,0.7651938796043396,0.268296867609024,0.2450002878904342,295.69293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106506347656,0.4086730480194092,0.050000000745058,0.0509085394442081,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.010009765625,0.8596241474151611,0.3848554491996765,0.2716807425022125,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.010009765625,0.8716760873794556,0.4015208184719085,0.3835364580154419,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0100402832031,0.7766847014427185,0.2807655334472656,1.2792624235153198,291.010009765625,291.1499938964844,287.6784973144531,286.567138671875,291.0046691894531,297.2289733886719,291.0096435546875,1.0,0.5172045826911926,1.0,1.0,0.4076982736587524,1.0,-2.677740812301636,1.7456501722335815,0.9320905208587646,1.1409388780593872,0.0,0.0,0.0,135.66860961914062,103.0,-8.345345497131348,-0.0,1711.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.7747674584388733,0.2645935416221618,0.2413603216409683,295.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057067871094,0.4169308543205261,0.050000000745058,0.0505635328590869,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.87117999792099,0.380597323179245,0.2684752345085144,296.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.8836466670036316,0.3971003592014313,0.3790468871593475,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.7869705557823181,0.2773056626319885,1.2621920108795166,291.0050354003906,291.1499938964844,287.6105041503906,286.5222473144531,290.9998779296875,297.2235412597656,291.0046691894531,1.0,0.5060958862304688,1.0,1.0,0.412845253944397,1.0,-2.6431925296783447,1.7117462158203125,0.9314462542533876,1.114814519882202,0.0,0.0,0.0,125.70360565185548,91.0,-7.406161308288574,-0.0,1616.809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.7747674584388733,0.2645935416221618,0.2413603216409683,295.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057067871094,0.4169308543205261,0.050000000745058,0.0505635328590869,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.87117999792099,0.380597323179245,0.2684752345085144,296.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.8836466670036316,0.3971003592014313,0.3790468871593475,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.7869705557823181,0.2773056626319885,1.2621920108795166,291.0050354003906,291.1499938964844,287.6105041503906,286.5222473144531,290.9998779296875,297.2235412597656,291.0046691894531,1.0,0.5060958862304688,1.0,1.0,0.412845253944397,1.0,-2.6431925296783447,1.7117462158203125,0.9314462542533876,1.114814519882202,0.0,0.0,0.0,125.70360565185548,91.0,-7.406161308288574,-0.0,1616.809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7873737812042236,0.2608902752399444,0.2376953214406967,295.6719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00274658203125,0.4280329048633575,0.050000000745058,0.0501927398145198,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8862491250038147,0.3763239979743957,0.2652382850646972,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.899109423160553,0.3926565647125244,0.3745077550411224,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8002751469612122,0.2738319933414459,1.2449324131011963,291.0025939941406,291.1499938964844,287.5408630371094,286.4760131835937,290.99981689453125,297.2184143066406,291.0024108886719,1.0,0.4943260252475738,1.0,1.0,0.4186153709888458,1.0,-2.608259677886963,1.6764788627624512,0.9317808747291564,1.0874119997024536,0.0,0.0,0.0,115.08795928955078,79.0,-3.9684317111968994,-0.0,1520.8936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7873737812042236,0.2608902752399444,0.2376953214406967,295.6719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00274658203125,0.4280329048633575,0.050000000745058,0.0501927398145198,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8862491250038147,0.3763239979743957,0.2652382850646972,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.899109423160553,0.3926565647125244,0.3745077550411224,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8002751469612122,0.2738319933414459,1.2449324131011963,291.0025939941406,291.1499938964844,287.5408630371094,286.4760131835937,290.99981689453125,297.2184143066406,291.0024108886719,1.0,0.4943260252475738,1.0,1.0,0.4186153709888458,1.0,-2.608259677886963,1.6764788627624512,0.9317808747291564,1.0874119997024536,0.0,0.0,0.0,115.08795928955078,79.0,-3.9684317111968994,-0.0,1520.8936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.803516685962677,0.257192313671112,0.2340204566717147,295.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00177001953125,0.4433036744594574,0.050000000745058,0.049806885421276,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.9054886102676392,0.3720441162586212,0.2619849741458893,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.9198392629623412,0.3881971836090088,0.369937926530838,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.8165752291679382,0.2703501284122467,1.227561116218567,291.0016784667969,291.1499938964844,287.4700012207031,286.42877197265625,290.999755859375,297.2135925292969,291.00152587890625,1.0,0.4820671379566192,1.0,1.0,0.4243854880332947,1.0,-2.5731072425842285,1.6414296627044678,0.9316776394844056,1.060272455215454,0.0,0.0,0.0,104.09996795654295,67.0,-1.9877772331237795,-0.0,1425.4241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.803516685962677,0.257192313671112,0.2340204566717147,295.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00177001953125,0.4433036744594574,0.050000000745058,0.049806885421276,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.9054886102676392,0.3720441162586212,0.2619849741458893,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.9198392629623412,0.3881971836090088,0.369937926530838,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.8165752291679382,0.2703501284122467,1.227561116218567,291.0016784667969,291.1499938964844,287.4700012207031,286.42877197265625,290.999755859375,297.2135925292969,291.00152587890625,1.0,0.4820671379566192,1.0,1.0,0.4243854880332947,1.0,-2.5731072425842285,1.6414296627044678,0.9316776394844056,1.060272455215454,0.0,0.0,0.0,104.09996795654295,67.0,-1.9877772331237795,-0.0,1425.4241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.8129270672798157,0.2553425133228302,0.2321797907352447,295.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.453019380569458,0.050000000745058,0.0496106073260307,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.9178911447525024,0.3698996603488922,0.2603530585765838,296.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.9330157041549684,0.3859597146511078,0.3676427900791168,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.8257442712783813,0.2686046063899994,1.2188409566879272,291.0013732910156,291.1499938964844,287.4342346191406,286.4048767089844,290.99969482421875,297.21124267578125,291.001220703125,1.0,0.4757874310016632,1.0,1.0,0.4272705316543579,1.0,-2.555464029312134,1.6240158081054688,0.9314481616020204,1.046826720237732,0.0,0.0,0.0,98.52513122558594,67.0,-1.4549143314361572,-0.0,1378.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.8230630159378052,0.2534911334514618,0.2303363680839538,295.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013427734375,0.4644182622432709,0.050000000745058,0.0494128055870533,296.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.9325847029685974,0.3677515983581543,0.2587174475193023,296.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.9476882815361024,0.3837162554264068,0.3653405010700226,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.8360825777053833,0.266855239868164,1.2100967168807983,291.0013732910156,291.1499938964844,287.3983154296875,286.380859375,291.0003967285156,297.2089538574219,291.00128173828125,1.0,0.4694158434867859,1.0,1.0,0.4302495419979095,1.0,-2.5377731323242188,1.6064687967300415,0.9313043355941772,1.0332579612731934,0.0,0.0,0.0,92.91449737548828,55.0,-0.6153127551078796,-0.0,1331.2891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.8479568362236023,0.2497850209474563,0.226643219590187,295.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.002197265625,0.4857338368892669,0.050000000745058,0.0490143373608589,296.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.9667710661888124,0.3634471595287323,0.2554375827312469,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.9797256588935852,0.379213809967041,0.3607175052165985,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.8624467849731445,0.2633461654186249,1.1925461292266846,291.0023498535156,291.1499938964844,287.32623291015625,286.33258056640625,291.0021057128906,297.2044982910156,291.0022888183594,1.0,0.4564215540885925,1.0,1.0,0.4362075328826904,1.0,-2.502274751663208,1.571595311164856,0.9306795597076416,1.0063607692718506,0.0,0.0,0.0,81.62992858886719,58.0,0.8906723856925964,-0.0,1238.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.8479568362236023,0.2497850209474563,0.226643219590187,295.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.002197265625,0.4857338368892669,0.050000000745058,0.0490143373608589,296.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.9667710661888124,0.3634471595287323,0.2554375827312469,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.9797256588935852,0.379213809967041,0.3607175052165985,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.8624467849731445,0.2633461654186249,1.1925461292266846,291.0023498535156,291.1499938964844,287.32623291015625,286.33258056640625,291.0021057128906,297.2044982910156,291.0022888183594,1.0,0.4564215540885925,1.0,1.0,0.4362075328826904,1.0,-2.502274751663208,1.571595311164856,0.9306795597076416,1.0063607692718506,0.0,0.0,0.0,81.62992858886719,58.0,0.8906723856925964,-0.0,1238.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.860852062702179,0.2460627406835556,0.2231415957212448,295.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.4959389865398407,0.050000000745058,0.0488280691206455,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.9818971753120422,0.3591232299804687,0.252303272485733,296.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.99327951669693,0.3746837079524994,0.3562832772731781,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.87641441822052,0.2598165571689605,1.1759235858917236,291.0039367675781,291.1499938964844,287.2541809082031,286.2843017578125,291.0044250488281,297.199951171875,291.00390625,1.0,0.447939932346344,1.0,1.0,0.4421654939651489,1.0,-2.46877670288086,1.538329839706421,0.9304469227790833,0.980587124824524,0.0,0.0,0.0,75.80192565917969,61.0,1.9888843297958367,-0.0,1174.399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.860852062702179,0.2460627406835556,0.2231415957212448,295.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.4959389865398407,0.050000000745058,0.0488280691206455,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.9818971753120422,0.3591232299804687,0.252303272485733,296.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.99327951669693,0.3746837079524994,0.3562832772731781,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.87641441822052,0.2598165571689605,1.1759235858917236,291.0039367675781,291.1499938964844,287.2541809082031,286.2843017578125,291.0044250488281,297.199951171875,291.00390625,1.0,0.447939932346344,1.0,1.0,0.4421654939651489,1.0,-2.46877670288086,1.538329839706421,0.9304469227790833,0.980587124824524,0.0,0.0,0.0,75.80192565917969,61.0,1.9888843297958367,-0.0,1174.399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.8615079522132874,0.2422962635755539,0.2197353392839431,295.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055847167969,0.4988978505134582,0.050000000745058,0.0487793423235416,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.9834598898887634,0.3547585606575012,0.2492446154356002,296.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.9946489930152892,0.3701049089431762,0.3519441783428192,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.8775635361671448,0.2562433779239654,1.1597785949707031,291.005859375,291.1499938964844,287.1824951171875,286.2363586425781,291.0066223144531,297.19512939453125,291.005859375,1.0,0.4419320225715637,1.0,1.0,0.4480352401733398,1.0,-2.436340808868408,1.5062826871871948,0.9300581216812134,0.9558089971542358,0.0,0.0,0.0,73.50887298583984,64.0,2.5200283527374268,-0.0,1127.3212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.8615079522132874,0.2422962635755539,0.2197353392839431,295.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055847167969,0.4988978505134582,0.050000000745058,0.0487793423235416,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.9834598898887634,0.3547585606575012,0.2492446154356002,296.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.9946489930152892,0.3701049089431762,0.3519441783428192,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.8775635361671448,0.2562433779239654,1.1597785949707031,291.005859375,291.1499938964844,287.1824951171875,286.2363586425781,291.0066223144531,297.19512939453125,291.005859375,1.0,0.4419320225715637,1.0,1.0,0.4480352401733398,1.0,-2.436340808868408,1.5062826871871948,0.9300581216812134,0.9558089971542358,0.0,0.0,0.0,73.50887298583984,64.0,2.5200283527374268,-0.0,1127.3212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082092285156,0.8540422916412354,0.2384817898273468,0.2163613885641098,295.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00787353515625,0.49704310297966,0.050000000745058,0.0488104075193405,296.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082397460937,0.976670265197754,0.3503484725952148,0.246213361620903,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082397460937,0.988590657711029,0.3654726445674896,0.3476344645023346,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082092285156,0.8701998591423035,0.2526200115680694,1.143789529800415,291.0082397460937,291.1499938964844,287.11163330078125,286.1891174316406,291.009521484375,297.1900939941406,291.0082702636719,1.0,0.4374783635139465,1.0,1.0,0.4539049565792084,1.0,-2.404296398162842,1.474867820739746,0.9294285774230956,0.931570291519165,0.0,0.0,0.0,73.26461791992188,67.0,3.21737003326416,-0.0,1090.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082092285156,0.8540422916412354,0.2384817898273468,0.2163613885641098,295.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00787353515625,0.49704310297966,0.050000000745058,0.0488104075193405,296.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082397460937,0.976670265197754,0.3503484725952148,0.246213361620903,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082397460937,0.988590657711029,0.3654726445674896,0.3476344645023346,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082092285156,0.8701998591423035,0.2526200115680694,1.143789529800415,291.0082397460937,291.1499938964844,287.11163330078125,286.1891174316406,291.009521484375,297.1900939941406,291.0082702636719,1.0,0.4374783635139465,1.0,1.0,0.4539049565792084,1.0,-2.404296398162842,1.474867820739746,0.9294285774230956,0.931570291519165,0.0,0.0,0.0,73.26461791992188,67.0,3.21737003326416,-0.0,1090.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.8485010862350464,0.236558049917221,0.214677557349205,295.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.4949952661991119,0.050000000745058,0.0488455332815647,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097045898437,0.970996618270874,0.3481265008449554,0.2447002381086349,296.8072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097045898437,0.9834844470024108,0.3631369769573211,0.345480352640152,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.8645928502082825,0.2507898807525635,1.1358036994934082,291.0097045898437,291.1499938964844,287.0766296386719,286.16583251953125,291.0113220214844,297.1875,291.009765625,1.0,0.4356390237808227,1.0,1.0,0.4568398296833038,1.0,-2.3883161544799805,1.4593336582183838,0.9289824962615968,0.9196114540100098,0.0,0.0,0.0,73.64562225341797,67.0,3.6760542392730713,-0.0,1074.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111083984375,0.8422955274581909,0.2346242219209671,0.2129931002855301,295.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.4924994111061096,0.050000000745058,0.0488898269832134,296.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111389160156,0.9641504883766174,0.3458935022354126,0.2431861311197281,296.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111389160156,0.977262794971466,0.3607886433601379,0.3433233499526977,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111083984375,0.8582688570022583,0.2489479482173919,1.1278076171875,291.0111389160156,291.1499938964844,287.0419921875,286.14288330078125,291.0124816894531,297.18487548828125,291.0111389160156,1.0,0.4339840114116668,1.0,1.0,0.4596621096134186,1.0,-2.3723297119140625,1.4441152811050415,0.9282143712043762,0.9079665541648864,0.0,0.0,0.0,74.2623291015625,70.0,3.68129825592041,-0.0,1059.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137634277344,0.828880250453949,0.2307257652282714,0.2096151858568191,295.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.4866965711116791,0.050000000745058,0.0489983335137367,296.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.9478138089179992,0.3413926362991333,0.2401483505964279,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.962114155292511,0.3560525774955749,0.3389920890331268,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137634277344,0.8446031212806702,0.2452279925346374,1.11174738407135,291.0137939453125,291.1499938964844,286.9739990234375,286.0979919433594,291.0154724121094,297.1795654296875,291.0138244628906,1.0,0.4310795366764068,1.0,1.0,0.4653067290782928,1.0,-2.340256452560425,1.4139329195022583,0.9263235330581664,0.8849442601203918,0.0,0.0,0.0,76.00838470458984,73.0,3.839842319488525,-0.0,1031.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137634277344,0.828880250453949,0.2307257652282714,0.2096151858568191,295.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.4866965711116791,0.050000000745058,0.0489983335137367,296.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.9478138089179992,0.3413926362991333,0.2401483505964279,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.962114155292511,0.3560525774955749,0.3389920890331268,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137634277344,0.8446031212806702,0.2452279925346374,1.11174738407135,291.0137939453125,291.1499938964844,286.9739990234375,286.0979919433594,291.0154724121094,297.1795654296875,291.0138244628906,1.0,0.4310795366764068,1.0,1.0,0.4653067290782928,1.0,-2.340256452560425,1.4139329195022583,0.9263235330581664,0.8849442601203918,0.0,0.0,0.0,76.00838470458984,73.0,3.839842319488525,-0.0,1031.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.8148279786109924,0.2267918437719345,0.2062204331159591,295.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.4802222847938537,0.050000000745058,0.0491247773170471,296.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173645019531,0.9294595718383788,0.3368499279022217,0.2370932847261428,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173645019531,0.9444459080696106,0.3512682914733886,0.3346314430236816,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.8306862115859985,0.241463765501976,1.0955662727355957,291.0173645019531,291.1499938964844,286.90802001953125,286.05487060546875,291.01983642578125,297.1742248535156,291.0174560546875,1.0,0.428551971912384,1.0,1.0,0.4709513187408447,1.0,-2.3079843521118164,1.3840131759643557,0.9239712953567504,0.8622140884399414,0.0,0.0,0.0,78.2176513671875,76.0,4.827070713043213,-0.0,1006.2517700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.8148279786109924,0.2267918437719345,0.2062204331159591,295.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.4802222847938537,0.050000000745058,0.0491247773170471,296.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173645019531,0.9294595718383788,0.3368499279022217,0.2370932847261428,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173645019531,0.9444459080696106,0.3512682914733886,0.3346314430236816,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.8306862115859985,0.241463765501976,1.0955662727355957,291.0173645019531,291.1499938964844,286.90802001953125,286.05487060546875,291.01983642578125,297.1742248535156,291.0174560546875,1.0,0.428551971912384,1.0,1.0,0.4709513187408447,1.0,-2.3079843521118164,1.3840131759643557,0.9239712953567504,0.8622140884399414,0.0,0.0,0.0,78.2176513671875,76.0,4.827070713043213,-0.0,1006.2517700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.799950897693634,0.2228274941444397,0.2028076499700546,295.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.4731234312057495,0.050000000745058,0.0492619536817073,296.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.911211371421814,0.3322691619396209,0.2340191155672073,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209655761719,0.9258071184158324,0.3464398384094238,0.3302390277385711,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.8169394731521606,0.2376594841480255,1.0792523622512815,291.0209350585937,291.1499938964844,286.8445129394531,286.0137634277344,291.0233154296875,297.1688842773437,291.0210266113281,1.0,0.4262672662734985,1.0,1.0,0.4762968719005584,1.0,-2.2754838466644287,1.3549026250839231,0.92058128118515,0.8403263092041016,0.0,0.0,0.0,80.70719146728516,79.0,4.8827223777771,-0.0,982.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.799950897693634,0.2228274941444397,0.2028076499700546,295.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.4731234312057495,0.050000000745058,0.0492619536817073,296.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.911211371421814,0.3322691619396209,0.2340191155672073,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209655761719,0.9258071184158324,0.3464398384094238,0.3302390277385711,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.8169394731521606,0.2376594841480255,1.0792523622512815,291.0209350585937,291.1499938964844,286.8445129394531,286.0137634277344,291.0233154296875,297.1688842773437,291.0210266113281,1.0,0.4262672662734985,1.0,1.0,0.4762968719005584,1.0,-2.2754838466644287,1.3549026250839231,0.92058128118515,0.8403263092041016,0.0,0.0,0.0,80.70719146728516,79.0,4.8827223777771,-0.0,982.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.7851532101631165,0.2188336998224258,0.1993735581636428,295.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.4651134610176086,0.050000000745058,0.0494056344032287,296.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.8951135277748108,0.327650636434555,0.2309226393699646,296.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9080458283424376,0.3415675163269043,0.3258106708526611,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.8028512597084045,0.2338161021471023,1.0627896785736084,291.025146484375,291.1499938964844,286.7838134765625,285.97509765625,291.0284423828125,297.1636047363281,291.0252990722656,1.0,0.4241432249546051,1.0,1.0,0.4816423952579498,1.0,-2.242717981338501,1.3260098695755005,0.9167081117630004,0.818696916103363,0.0,0.0,0.0,83.369140625,82.0,5.825920104980469,-0.0,959.4951782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
