time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.7851532101631165,0.2188336998224258,0.1993735581636428,295.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.4651134610176086,0.050000000745058,0.0494056344032287,296.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.8951135277748108,0.327650636434555,0.2309226393699646,296.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9080458283424376,0.3415675163269043,0.3258106708526611,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.8028512597084045,0.2338161021471023,1.0627896785736084,291.025146484375,291.1499938964844,286.7838134765625,285.97509765625,291.0284423828125,297.1636047363281,291.0252990722656,1.0,0.4241432249546051,1.0,1.0,0.4816423952579498,1.0,-2.242717981338501,1.3260098695755005,0.9167081117630004,0.818696916103363,0.0,0.0,0.0,83.369140625,82.0,5.825920104980469,-0.0,959.4951782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.7780183553695679,0.2168278992176056,0.1976491808891296,295.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.4607105553150177,0.050000000745058,0.0494790449738502,296.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.8875229954719543,0.3253292441368103,0.2293664664030075,296.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.900144636631012,0.3391168117523193,0.3235835134983063,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.7957557439804077,0.2318813204765319,1.0545037984848022,291.0278015136719,291.1499938964844,286.75469970703125,285.956787109375,291.03173828125,297.1609802246094,291.0279846191406,1.0,0.4231261312961578,1.0,1.0,0.4843151569366455,1.0,-2.226237773895264,1.3116397857666016,0.9145979285240172,0.8079726099967957,0.0,0.0,0.0,84.74291229248047,82.0,6.6476898193359375,-0.0,948.3065795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.7711108326911926,0.2148173749446869,0.1959208846092224,295.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.4564573764801025,0.050000000745058,0.0495530217885971,296.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8801615834236145,0.3230010271072387,0.2278058379888534,296.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8926014304161072,0.3366578817367553,0.3213489055633545,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.7888268828392029,0.229939192533493,1.046186447143555,291.03045654296875,291.1499938964844,286.7264099121094,285.939208984375,291.0340270996094,297.15838623046875,291.0306091308594,1.0,0.4221317172050476,1.0,1.0,0.4867866039276123,1.0,-2.209701538085937,1.2976734638214111,0.912028193473816,0.7976582050323486,0.0,0.0,0.0,86.13349151611328,85.0,6.785032272338867,-0.0,937.257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.7580066323280334,0.210777997970581,0.1924497187137603,295.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.4485792517662048,0.050000000745058,0.0497024767100811,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.866154670715332,0.318319022655487,0.224668264389038,296.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8781391978263855,0.3317101299762726,0.3168534636497497,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.7755201458930969,0.2260289639234542,1.029443860054016,291.0355224609375,291.1499938964844,286.67266845703125,285.9064025878906,291.0398864746094,297.1532897949219,291.0357360839844,1.0,0.4202031195163727,1.0,1.0,0.4917294979095459,1.0,-2.176433801651001,1.2699127197265625,0.9065210223197936,0.777228593826294,0.0,0.0,0.0,88.95934295654297,88.0,7.272067546844482,-0.0,915.5222778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.7580066323280334,0.210777997970581,0.1924497187137603,295.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.4485792517662048,0.050000000745058,0.0497024767100811,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.866154670715332,0.318319022655487,0.224668264389038,296.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8781391978263855,0.3317101299762726,0.3168534636497497,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.7755201458930969,0.2260289639234542,1.029443860054016,291.0355224609375,291.1499938964844,286.67266845703125,285.9064025878906,291.0398864746094,297.1532897949219,291.0357360839844,1.0,0.4202031195163727,1.0,1.0,0.4917294979095459,1.0,-2.176433801651001,1.2699127197265625,0.9065210223197936,0.777228593826294,0.0,0.0,0.0,88.95934295654297,88.0,7.272067546844482,-0.0,915.5222778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.7458755373954773,0.2067195475101471,0.188960462808609,295.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.441520094871521,0.050000000745058,0.0498530603945255,296.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.8531500697135925,0.3136087656021118,0.2215101271867752,296.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.8645992279052734,0.3267280161380768,0.3123244643211365,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.7630443572998047,0.2220881581306457,1.012561559677124,291.042236328125,291.1499938964844,286.6229858398437,285.8771057128906,291.0482177734375,297.1482849121094,291.0425720214844,1.0,0.4183405637741089,1.0,1.0,0.4966723918914795,1.0,-2.142913818359375,1.242323398590088,0.9005903601646423,0.7570019960403442,0.0,0.0,0.0,91.82302856445312,91.0,9.112556457519531,-0.0,894.1932983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.7458755373954773,0.2067195475101471,0.188960462808609,295.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.441520094871521,0.050000000745058,0.0498530603945255,296.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.8531500697135925,0.3136087656021118,0.2215101271867752,296.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.8645992279052734,0.3267280161380768,0.3123244643211365,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.7630443572998047,0.2220881581306457,1.012561559677124,291.042236328125,291.1499938964844,286.6229858398437,285.8771057128906,291.0482177734375,297.1482849121094,291.0425720214844,1.0,0.4183405637741089,1.0,1.0,0.4966723918914795,1.0,-2.142913818359375,1.242323398590088,0.9005903601646423,0.7570019960403442,0.0,0.0,0.0,91.82302856445312,91.0,9.112556457519531,-0.0,894.1932983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04888916015625,0.7346224188804626,0.2026462405920028,0.1854577511548996,295.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.4352307021617889,0.050000000745058,0.0500039048492908,296.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.8411155343055725,0.3088740408420563,0.2183350324630737,296.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.8520205020904541,0.3217158317565918,0.3077670335769653,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489196777344,0.7514484524726868,0.2181208431720733,0.9955594539642334,291.0489807128906,291.1499938964844,286.5777893066406,285.85162353515625,291.0546875,297.1434631347656,291.0492553710937,1.0,0.416534274816513,1.0,1.0,0.5010576844215393,1.0,-2.109180450439453,1.2158479690551758,0.8933324813842773,0.737909197807312,0.0,0.0,0.0,94.70426177978516,79.0,9.16354274749756,-0.0,873.2308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04888916015625,0.7346224188804626,0.2026462405920028,0.1854577511548996,295.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.4352307021617889,0.050000000745058,0.0500039048492908,296.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.8411155343055725,0.3088740408420563,0.2183350324630737,296.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.8520205020904541,0.3217158317565918,0.3077670335769653,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489196777344,0.7514484524726868,0.2181208431720733,0.9955594539642334,291.0489807128906,291.1499938964844,286.5777893066406,285.85162353515625,291.0546875,297.1434631347656,291.0492553710937,1.0,0.416534274816513,1.0,1.0,0.5010576844215393,1.0,-2.109180450439453,1.2158479690551758,0.8933324813842773,0.737909197807312,0.0,0.0,0.0,94.70426177978516,79.0,9.16354274749756,-0.0,873.2308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05645751953125,0.7323311567306519,0.1985648572444915,0.1817511767148971,295.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.4373065233230591,0.050000000745058,0.0499527789652347,296.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.8396957516670227,0.3041184842586517,0.2149932533502578,296.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.8504758477210999,0.3166760206222534,0.3029780685901642,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.7494598627090454,0.2141299694776535,0.9774783849716188,291.0565795898437,291.1499938964844,286.5375061035156,285.8303527832031,291.0636901855469,297.13897705078125,291.05694580078125,1.0,0.4097874164581299,1.0,1.0,0.5054429173469543,1.0,-2.073188781738281,1.1884055137634275,0.8847832083702087,0.7183382511138916,0.0,0.0,0.0,92.42769622802734,67.0,10.558279037475586,-0.0,832.5138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05645751953125,0.7323311567306519,0.1985648572444915,0.1817511767148971,295.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.4373065233230591,0.050000000745058,0.0499527789652347,296.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.8396957516670227,0.3041184842586517,0.2149932533502578,296.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.8504758477210999,0.3166760206222534,0.3029780685901642,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.7494598627090454,0.2141299694776535,0.9774783849716188,291.0565795898437,291.1499938964844,286.5375061035156,285.8303527832031,291.0636901855469,297.13897705078125,291.05694580078125,1.0,0.4097874164581299,1.0,1.0,0.5054429173469543,1.0,-2.073188781738281,1.1884055137634275,0.8847832083702087,0.7183382511138916,0.0,0.0,0.0,92.42769622802734,67.0,10.558279037475586,-0.0,832.5138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.7336690425872803,0.1965323388576507,0.1798489838838577,295.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.4407813549041748,0.050000000745058,0.0498710125684738,296.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611572265625,0.8419344425201416,0.3017421662807464,0.2132800072431564,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611572265625,0.8527621626853943,0.3141544759273529,0.3005233407020569,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.7511090636253357,0.2121342122554779,0.9681578874588012,291.0611572265625,291.1499938964844,286.5193176269531,285.8213806152344,291.0693664550781,297.136962890625,291.0616149902344,1.0,0.4052414298057556,1.0,1.0,0.5076355338096619,1.0,-2.054606676101685,1.1744619607925415,0.8801447749137878,0.7084373831748962,0.0,0.0,0.0,89.85731506347656,67.0,11.789568901062012,-0.0,807.0823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.7363158464431763,0.1945070326328277,0.1779287755489349,295.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.4456818699836731,0.050000000745058,0.0497638471424579,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.8457496166229248,0.2993682026863098,0.2115494310855865,296.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.8566856980323792,0.3116334974765777,0.2980433106422424,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.7541661262512207,0.210140198469162,0.9587222337722778,291.0657653808594,291.1499938964844,286.50250244140625,285.8135986328125,291.0731506347656,297.1351318359375,291.06610107421875,1.0,0.4000996351242065,1.0,1.0,0.5094614624977112,1.0,-2.035783290863037,1.1610088348388672,0.8747743964195251,0.6990683078765869,0.0,0.0,0.0,86.642578125,55.0,11.858965873718262,-0.0,779.6176147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.073974609375,0.7453811764717102,0.1904718577861786,0.1740513294935226,295.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.4599937796592712,0.050000000745058,0.0494942218065261,296.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.8580062985420227,0.2946205735206604,0.2080488801002502,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.869320809841156,0.3065873384475708,0.293025404214859,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740051269531,0.7643895745277405,0.2061538994312286,0.9396002292633056,291.0741271972656,291.1499938964844,286.47320556640625,285.8017578125,291.0825500488281,297.1317749023437,291.0745544433594,1.0,0.3884221017360687,1.0,1.0,0.5131133794784546,1.0,-1.997608423233032,1.134048342704773,0.8635600805282593,0.6803607940673828,0.0,0.0,0.0,78.81507873535156,43.0,12.13751983642578,-0.0,720.8598022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.073974609375,0.7453811764717102,0.1904718577861786,0.1740513294935226,295.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.4599937796592712,0.050000000745058,0.0494942218065261,296.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.8580062985420227,0.2946205735206604,0.2080488801002502,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.869320809841156,0.3065873384475708,0.293025404214859,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740051269531,0.7643895745277405,0.2061538994312286,0.9396002292633056,291.0741271972656,291.1499938964844,286.47320556640625,285.8017578125,291.0825500488281,297.1317749023437,291.0745544433594,1.0,0.3884221017360687,1.0,1.0,0.5131133794784546,1.0,-1.997608423233032,1.134048342704773,0.8635600805282593,0.6803607940673828,0.0,0.0,0.0,78.81507873535156,43.0,12.13751983642578,-0.0,720.8598022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.7601829171180725,0.0,0.1701460480690002,295.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.4778878092765808,0.0,0.0491749942302703,296.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.8772789835929871,0.0,0.204513743519783,296.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.8890806436538696,0.0,0.2879545986652374,296.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.780758261680603,0.0,0.9202579855918884,291.084716796875,294.1499938964844,286.45001220703125,285.7951965332031,291.0955810546875,297.1288146972656,291.0853271484375,0.0,0.0,1.0,1.0,0.516765296459198,1.0,-1.9589719772338867,1.1070486307144165,0.8519233465194702,0.6616721153259277,0.0,0.0,0.0,69.74169921875,60.0,14.581608772277832,-0.0,659.605224609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.7601829171180725,0.0,0.1701460480690002,295.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.4778878092765808,0.0,0.0491749942302703,296.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.8772789835929871,0.0,0.204513743519783,296.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.8890806436538696,0.0,0.2879545986652374,296.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.780758261680603,0.0,0.9202579855918884,291.084716796875,294.1499938964844,286.45001220703125,285.7951965332031,291.0955810546875,297.1288146972656,291.0853271484375,0.0,0.0,1.0,1.0,0.516765296459198,1.0,-1.9589719772338867,1.1070486307144165,0.8519233465194702,0.6616721153259277,0.0,0.0,0.0,69.74169921875,60.0,14.581608772277832,-0.0,659.605224609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,297.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0007108164136298,295.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.00027311994927,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0008181220036931,297.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0011482806876301,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.003809193149209,291.1505432128906,294.1499938964844,286.4302978515625,285.7915344238281,290.2776794433594,294.83941650390625,291.11309814453125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7100591659545898,1.0,-0.0084564164280891,0.0106608737260103,-0.0022044565994292,-0.0183510351926088,0.0,0.0,0.0,-0.0455765090882778,60.0,-22.51941299438477,-0.0,-4.487126261665253e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,297.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0007108164136298,295.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.00027311994927,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0008181220036931,297.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0011482806876301,297.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.003809193149209,291.1505432128906,294.1499938964844,286.4302978515625,285.7915344238281,290.2776794433594,294.83941650390625,291.11309814453125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7100591659545898,1.0,-0.0084564164280891,0.0106608737260103,-0.0022044565994292,-0.0183510351926088,0.0,0.0,0.0,-0.0455765090882778,60.0,-22.51941299438477,-0.0,-4.487126261665253e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001159639577963,295.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0001080214860849,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.80576005531475e-05,297.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0001339657756034,297.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0005869276355952,291.1511535644531,294.1499938964844,286.420654296875,285.7898254394531,290.1755065917969,293.1778259277344,291.1061096191406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8067061305046082,1.0,-0.0012515616836026,0.004494585096836,-0.0032430232968181,-0.0227560140192508,0.0,0.0,0.0,-0.009658969938755,60.0,-15.443840980529783,-0.0,-1.068193427045117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.877062257146464e-05,295.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0001032636500895,297.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,7.72365674492903e-05,297.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001046355901053,297.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0004937840858474,291.1513366699219,294.1499938964844,286.4111328125,285.78814697265625,290.1388244628906,291.7673034667969,291.1034545898437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9033530354499816,1.0,-0.0010533462045714,0.0011400374351069,-8.66911796038039e-05,-0.0262084621936082,0.0,0.0,0.0,-0.0098335230723023,60.0,-7.920509338378906,-0.0,-7.565133586240337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.78666648734361e-05,295.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0001030485800583,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,7.612230547238141e-05,297.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0001030640341923,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0004888679250143,291.15155029296875,294.1499938964844,286.4017639160156,285.7865600585937,290.1040954589844,290.64141845703125,291.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428831446915,5.153671622792899e-08,0.001042831572704,-0.0275206882506608,0.0,0.0,0.0,-0.0102014606818556,60.0,-5.020904541015625,-0.0,-7.415528813226049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.791821503313258e-05,295.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0001031094288919,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,7.615875074407086e-05,297.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0001031128122122,297.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0004891218850389,291.1517333984375,294.1499938964844,286.3924865722656,285.7850036621094,290.0697021484375,289.7440795898437,291.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434373980388,1.0943280059905192e-08,0.0010434264549985,-0.0277161262929439,0.0,0.0,0.0,-0.0102378670126199,60.0,-3.968302011489868,-0.0,-7.4232254121398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.80501572485082e-05,295.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0001032484797178,297.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,7.626132719451562e-05,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0001032516811392,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0004897808539681,291.1520690917969,294.1499938964844,286.3743591308594,285.78204345703125,290.0015563964844,288.4613952636719,291.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760550204759e-08,0.0010448304237797,-0.0281462650746107,0.0,0.0,0.0,-0.0103193279355764,60.0,-3.459594249725342,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.80501572485082e-05,295.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0001032484797178,297.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,7.626132719451562e-05,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0001032516811392,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0004897808539681,291.1520690917969,294.1499938964844,286.3743591308594,285.78204345703125,290.0015563964844,288.4613952636719,291.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760550204759e-08,0.0010448304237797,-0.0281462650746107,0.0,0.0,0.0,-0.0103193279355764,60.0,-3.459594249725342,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.8130498372484e-05,295.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0001033331063808,297.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,7.632381311850622e-05,297.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001033362859743,297.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004901821957901,291.1522521972656,294.1499938964844,286.3643798828125,285.7804260253906,289.9637451171875,287.9618835449219,291.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.416409730911255,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.819652768783273e-05,295.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0001034026499837,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,7.637516682734713e-05,297.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0001034058150253,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004905120003968,291.1523742675781,294.1499938964844,286.35662841796875,285.7791748046875,289.9342346191406,287.6496276855469,291.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096485301852,60.0,-3.4088947772979736,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.8354990768712e-05,295.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0001035695531754,297.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,7.649841427337378e-05,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0001035726818372,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004913035663776,291.1526794433594,294.1499938964844,286.3393249511719,285.7763977050781,289.86773681640625,287.1382141113281,291.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4182350635528564,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.8354990768712e-05,295.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0001035695531754,297.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,7.649841427337378e-05,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0001035726818372,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004913035663776,291.1526794433594,294.1499938964844,286.3393249511719,285.7763977050781,289.86773681640625,287.1382141113281,291.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4182350635528564,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.852315270109102e-05,295.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0001037466718116,297.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,7.662920688744634e-05,297.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001037497640936,297.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004921435611322,291.1529541015625,294.1499938964844,286.3223876953125,285.77362060546875,289.8020324707031,286.8162841796875,291.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873059123754,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434541940689087,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.852315270109102e-05,295.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0001037466718116,297.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,7.662920688744634e-05,297.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001037497640936,297.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004921435611322,291.1529541015625,294.1499938964844,286.3223876953125,285.77362060546875,289.8020324707031,286.8162841796875,291.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873059123754,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434541940689087,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.861007856670768e-05,295.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0001038382251863,297.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,7.669681508559734e-05,297.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0001038413029164,297.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004925777902826,291.153076171875,294.1499938964844,286.3140563964844,285.772216796875,289.7695007324219,286.70330810546875,291.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804637267687212e-08,0.001050790422596,-0.0299705378711223,0.0,0.0,0.0,-0.0106648756191134,60.0,-3.443053722381592,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.86984741757624e-05,295.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0001039313283399,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,7.676556560909376e-05,297.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001039343842421,297.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004930193535983,291.1531982421875,294.1499938964844,286.3058166503906,285.7707824707031,289.7371520996094,286.6133117675781,291.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914691455672257e-08,0.0010517314076423,-0.0302585437893867,0.0,0.0,0.0,-0.0107194343581795,60.0,-3.4515955448150635,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.88783285720274e-05,295.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0001041207578964,297.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,7.690545317018405e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0001041237774188,297.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004939177306368,291.1534118652344,294.1499938964844,286.2894897460937,285.7678527832031,289.67303466796875,286.4834289550781,291.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138613669776532e-08,0.0010536460904404,-0.0308445170521736,0.0,0.0,0.0,-0.0108304414898157,60.0,-3.468644857406616,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.88783285720274e-05,295.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0001041207578964,297.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,7.690545317018405e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0001041237774188,297.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004939177306368,291.1534118652344,294.1499938964844,286.2894897460937,285.7678527832031,289.67303466796875,286.4834289550781,291.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138613669776532e-08,0.0010536460904404,-0.0308445170521736,0.0,0.0,0.0,-0.0108304414898157,60.0,-3.468644857406616,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.906000195769592e-05,295.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0001043121010297,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,7.704675226705149e-05,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001043150914483,297.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0004948252462781,291.15362548828125,294.1499938964844,286.2734680175781,285.7647705078125,289.6097106933594,286.3989562988281,291.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.2364810508813662e-08,0.0010555802145972,-0.0314364098012447,0.0,0.0,0.0,-0.0109425764530897,60.0,-3.4855639934539795,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.906000195769592e-05,295.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0001043121010297,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,7.704675226705149e-05,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001043150914483,297.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0004948252462781,291.15362548828125,294.1499938964844,286.2734680175781,285.7647705078125,289.6097106933594,286.3989562988281,291.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.2364810508813662e-08,0.0010555802145972,-0.0314364098012447,0.0,0.0,0.0,-0.0109425764530897,60.0,-3.4855639934539795,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.924080222845078e-05,295.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0001045025273924,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,7.718737469986081e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0001045054814312,297.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004957283963449,291.1537780761719,294.1499938964844,286.25762939453125,285.7614440917969,289.5471496582031,286.34228515625,291.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589921993821918e-08,0.0010575050255283,-0.0320254266262054,0.0,0.0,0.0,-0.0110541731119155,60.0,-3.5022876262664795,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
