time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.924080222845078e-05,295.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0001045025273924,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,7.718737469986081e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0001045054814312,297.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0004957283963449,291.1537780761719,294.1499938964844,286.25762939453125,285.7614440917969,289.5471496582031,286.34228515625,291.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589921993821918e-08,0.0010575050255283,-0.0320254266262054,0.0,0.0,0.0,-0.0110541731119155,60.0,-3.5022876262664795,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.94181027635932e-05,295.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001046892648446,297.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,7.732527592452243e-05,297.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0001046921825036,297.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004966140841133,291.1539306640625,294.1499938964844,286.24200439453125,285.75787353515625,289.4853515625,286.3023681640625,291.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.518757104873657,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.94181027635932e-05,295.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001046892648446,297.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,7.732527592452243e-05,297.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0001046921825036,297.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004966140841133,291.1539306640625,294.1499938964844,286.24200439453125,285.75787353515625,289.4853515625,286.3023681640625,291.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.518757104873657,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.950465755537152e-05,295.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0001047804253175,297.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,7.739259308436885e-05,297.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0001047833284246,297.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004970463924109,291.15399169921875,294.1499938964844,286.2342529296875,285.7559814453125,289.4547424316406,286.2864685058594,291.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918431657737985e-08,0.0010603140108287,-0.0328849367797374,0.0,0.0,0.0,-0.0112170288339257,60.0,-3.526878833770752,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.958942973753436e-05,295.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0001048697085934,297.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,7.745852781226858e-05,297.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0001048725971486,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0004974698531441,291.154052734375,294.1499938964844,286.2265014648437,285.75396728515625,289.42431640625,286.2724914550781,291.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023971234815692e-08,0.0010612164624035,-0.0331610552966594,0.0,0.0,0.0,-0.011269349604845,60.0,-3.5349161624908447,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.975254215532914e-05,295.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,0.0001050415085046,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,7.758539140922949e-05,297.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.00010504436068,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004982846439816,291.1541748046875,294.1499938964844,286.21112060546875,285.74969482421875,289.3640441894531,286.2485656738281,291.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.033692330121994,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.5507142543792725,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.975254215532914e-05,295.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,0.0001050415085046,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,7.758539140922949e-05,297.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.00010504436068,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004982846439816,291.1541748046875,294.1499938964844,286.21112060546875,285.74969482421875,289.3640441894531,286.2485656738281,291.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.033692330121994,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.5507142543792725,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.985172073356809e-05,295.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0001051459694281,297.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,7.766253111185506e-05,297.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001051487997756,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0004987800493836,291.1542053222656,294.1499938964844,286.2013244628906,285.7467041015625,289.32586669921875,286.2352294921875,291.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350521577137895e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.560614824295044,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.990551916416734e-05,295.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.000105202634586,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,7.770437514409423e-05,297.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0001052054503816,297.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.000499048794154,291.1542358398437,294.1499938964844,286.1958312988281,285.7449645996094,289.3045349121094,286.2281799316406,291.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417493782696964e-08,0.0010645813308656,-0.0341905429959297,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.5661070346832275,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0001000468037091,295.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0001053514424711,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,7.781426393194124e-05,297.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0001053542291629,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0004997545620426,291.154296875,294.1499938964844,286.1805725097656,285.73974609375,289.2457580566406,286.2098693847656,291.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516241639852,60.0,-3.58106017112732,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0001000468037091,295.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0001053514424711,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,7.781426393194124e-05,297.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0001053542291629,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0004997545620426,291.154296875,294.1499938964844,286.1805725097656,285.73974609375,289.2457580566406,286.2098693847656,291.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516241639852,60.0,-3.58106017112732,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001001752607407,295.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0001054867389029,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,7.79141701059416e-05,297.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001054894964909,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0005003961850889,291.1543273925781,294.1499938964844,286.1653137207031,285.7339782714844,289.1877136230469,286.1927795410156,291.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753256311588302e-08,0.0010674523655325,-0.0350688397884368,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.595553636550904,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001001752607407,295.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0001054867389029,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,7.79141701059416e-05,297.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001054894964909,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0005003961850889,291.1543273925781,294.1499938964844,286.1653137207031,285.7339782714844,289.1877136230469,286.1927795410156,291.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753256311588302e-08,0.0010674523655325,-0.0350688397884368,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.595553636550904,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.000100234436104,295.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0001055490720318,297.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,7.79601905378513e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001055518077919,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.000500691763591,291.1543273925781,294.1499938964844,286.1576538085937,285.7308654785156,289.15899658203125,286.1845092773437,291.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.6026244163513184,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0001002901699393,295.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0001056077817338,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,7.800354796927422e-05,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0001056105029419,297.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0005009702290408,291.1543273925781,294.1499938964844,286.1499938964844,285.72760009765625,289.13043212890625,286.1763610839844,291.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686891619116,1.3896278794334194e-08,0.0010686753084883,-0.0354429371654987,0.0,0.0,0.0,-0.0117017887532711,60.0,-3.609579086303711,-0.0,-7.786864841818898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001004017976811,295.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0001057253612088,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,7.809036469552666e-05,297.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0001057280460372,297.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0005015278002247,291.1543273925781,294.1499938964844,286.1346130371094,285.7205505371094,289.0738830566406,286.1603088378906,291.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698770638555,1.4035201445494753e-08,0.0010698630940169,-0.0358062982559204,0.0,0.0,0.0,-0.0117706581950187,60.0,-3.623281717300415,-0.0,-7.804186452631259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001004017976811,295.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0001057253612088,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,7.809036469552666e-05,297.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0001057280460372,297.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0005015278002247,291.1543273925781,294.1499938964844,286.1346130371094,285.7205505371094,289.0738830566406,286.1603088378906,291.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698770638555,1.4035201445494753e-08,0.0010698630940169,-0.0358062982559204,0.0,0.0,0.0,-0.0117706581950187,60.0,-3.623281717300415,-0.0,-7.804186452631259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001005176236503,295.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0001058473644661,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,7.818044832674786e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001058500201907,297.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0005021063843742,291.154296875,294.1499938964844,286.119140625,285.7127990722656,289.0180358886719,286.1444091796875,291.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711099021136,1.4179365237509955e-08,0.0010710958158597,-0.0361833535134792,0.0,0.0,0.0,-0.0118421260267496,60.0,-3.637136459350586,-0.0,-7.822182368499855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001005176236503,295.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0001058473644661,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,7.818044832674786e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001058500201907,297.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0005021063843742,291.154296875,294.1499938964844,286.119140625,285.7127990722656,289.0180358886719,286.1444091796875,291.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711099021136,1.4179365237509955e-08,0.0010710958158597,-0.0361833535134792,0.0,0.0,0.0,-0.0118421260267496,60.0,-3.637136459350586,-0.0,-7.822182368499855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001006188249448,295.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0001059539645211,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,7.82591596362181e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0001059565838659,297.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0005026118597015,291.1542358398437,294.1499938964844,286.1034851074219,285.7042541503906,288.962890625,286.1285400390625,291.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305297391103975e-08,0.0010721726575866,-0.0365127101540565,0.0,0.0,0.0,-0.0119045563042163,60.0,-3.650879859924317,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001006188249448,295.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0001059539645211,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,7.82591596362181e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0001059565838659,297.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0005026118597015,291.1542358398437,294.1499938964844,286.1034851074219,285.7042541503906,288.962890625,286.1285400390625,291.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305297391103975e-08,0.0010721726575866,-0.0365127101540565,0.0,0.0,0.0,-0.0119045563042163,60.0,-3.650879859924317,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001006949314614,295.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.000106034145574,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,7.83183568273671e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001060367358149,297.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0005029920721426,291.1541442871094,294.1499938964844,286.0876770019531,285.69488525390625,288.908447265625,286.1126403808594,291.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399973657930332e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,-0.0119514912366867,60.0,-3.6640255451202393,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001006949314614,295.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.000106034145574,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,7.83183568273671e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001060367358149,297.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0005029920721426,291.1541442871094,294.1499938964844,286.0876770019531,285.69488525390625,288.908447265625,286.1126403808594,291.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399973657930332e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,-0.0119514912366867,60.0,-3.6640255451202393,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001007227983791,295.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0001060634967871,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,7.834002462914214e-05,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.000106066072476,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0005031312466599,291.1540832519531,294.1499938964844,286.0796813964844,285.6898803710937,288.8814697265625,286.10467529296875,291.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434608175406538e-08,0.0010732783703133,-0.0368508920073509,0.0,0.0,0.0,-0.0119686620309948,60.0,-3.670299530029297,-0.0,-7.85409426384831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001007443206617,295.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0001060861832229,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,7.835676660761237e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.000106088737084,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0005032387562096,291.1540222167969,294.1499938964844,286.0716247558594,285.68463134765625,288.8547058105469,286.0966796875,291.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461346786731612e-08,0.0010735070100054,-0.0369208194315433,0.0,0.0,0.0,-0.0119819175451993,60.0,-3.676371574401856,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001007714163279,295.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0001061147486325,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.837783778086305e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001061172661138,297.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0005033741472288,291.1539001464844,294.1499938964844,286.0553283691406,285.6734619140625,288.8016662597656,286.08056640625,291.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738088749349,1.4494948352705704e-08,0.001073794439435,-0.0370086915791034,0.0,0.0,0.0,-0.0119985751807689,60.0,-3.687991142272949,-0.0,-7.861648043672177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001007714163279,295.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0001061147486325,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.837783778086305e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001061172661138,297.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0005033741472288,291.1539001464844,294.1499938964844,286.0553283691406,285.6734619140625,288.8016662597656,286.08056640625,291.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738088749349,1.4494948352705704e-08,0.001073794439435,-0.0370086915791034,0.0,0.0,0.0,-0.0119985751807689,60.0,-3.687991142272949,-0.0,-7.861648043672177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001007810933515,295.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.000106124956801,297.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.838536839699373e-05,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0001061274597304,297.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0005034224595874,291.15380859375,294.1499938964844,286.0434265136719,285.664794921875,288.7638854980469,286.06884765625,291.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739110875874,1.4506892576093833e-08,0.0010738965356722,-0.037039928138256,0.0,0.0,0.0,-0.0120044965296983,60.0,-3.6960275173187256,-0.0,-7.863143736130952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001007834507618,295.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0001061274524545,297.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.83872019383125e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.000106129940832,297.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0005034342757426,291.1537475585937,294.1499938964844,286.0387268066406,285.6612548828125,288.7492980957031,286.0642395019531,291.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073935884051,1.4509787149563635e-08,0.0010739213321357,-0.0370474979281425,0.0,0.0,0.0,-0.0120059316977858,60.0,-3.699113368988037,-0.0,-7.86350611292619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001007871105684,295.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0001061313378158,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,7.839004683773965e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001061337970895,297.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0005034525529481,291.153564453125,294.1499938964844,286.02178955078125,285.64801025390625,288.6976013183594,286.0477294921875,291.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739734861999,1.4514189849990089e-08,0.0010739590507,-0.0370590090751647,0.0,0.0,0.0,-0.0120081137865781,60.0,-3.710002422332764,-0.0,-7.864057494089138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001007871105684,295.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0001061313378158,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,7.839004683773965e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001061337970895,297.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0005034525529481,291.153564453125,294.1499938964844,286.02178955078125,285.64801025390625,288.6976013183594,286.0477294921875,291.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739734861999,1.4514189849990089e-08,0.0010739590507,-0.0370590090751647,0.0,0.0,0.0,-0.0120081137865781,60.0,-3.710002422332764,-0.0,-7.864057494089138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001007874743663,295.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0001061317525454,297.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,7.839032332412899e-05,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001061341754393,297.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0005034543573856,291.15338134765625,294.1499938964844,286.0044860839844,285.6336669921875,288.6465759277344,286.0308837890625,291.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514482948868592e-08,0.0010739614954218,-0.0370597764849662,0.0,0.0,0.0,-0.0120082590728998,60.0,-3.72091007232666,-0.0,-7.864094442311399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001007874743663,295.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0001061317525454,297.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,7.839032332412899e-05,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001061341754393,297.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0005034543573856,291.15338134765625,294.1499938964844,286.0044860839844,285.6336669921875,288.6465759277344,286.0308837890625,291.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514482948868592e-08,0.0010739614954218,-0.0370597764849662,0.0,0.0,0.0,-0.0120082590728998,60.0,-3.72091007232666,-0.0,-7.864094442311399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001007873142953,295.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0001061315997503,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,7.839020690880716e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0001061340080923,297.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0005034535424783,291.1532592773437,294.1499938964844,285.9956970214844,285.6260681152344,288.6213073730469,286.0223693847656,291.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.726428270339966,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001007872051559,295.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0001061314978869,297.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,7.839011959731579e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.000106133891677,297.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0005034530186094,291.1531677246094,294.1499938964844,285.9867858886719,285.6181640625,288.59619140625,286.01373291015625,291.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.732009887695313,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001007874161587,295.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0001061317525454,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,7.83902796683833e-05,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001061341099557,297.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0005034540663473,291.1529235839844,294.1499938964844,285.9686279296875,285.6014099121094,288.5464172363281,285.9962158203125,291.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514108137575477e-08,0.0010739583522081,-0.0370587967336177,0.0,0.0,0.0,-0.0120080737397074,60.0,-3.743399143218994,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001007874161587,295.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0001061317525454,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,7.83902796683833e-05,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001061341099557,297.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0005034540663473,291.1529235839844,294.1499938964844,285.9686279296875,285.6014099121094,288.5464172363281,285.9962158203125,291.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514108137575477e-08,0.0010739583522081,-0.0370587967336177,0.0,0.0,0.0,-0.0120080737397074,60.0,-3.743399143218994,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001007878236123,295.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0001061322109308,297.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,7.839059981051832e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001061345392372,297.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0005034561036154,291.15264892578125,294.1499938964844,285.95001220703125,285.5834045410156,288.4972229003906,285.9782409667969,291.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514463408943357e-08,0.0010739613790065,-0.0370597243309021,0.0,0.0,0.0,-0.012008249759674,60.0,-3.755126714706421,-0.0,-7.864091600140456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001007878236123,295.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0001061322109308,297.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,7.839059981051832e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001061345392372,297.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0005034561036154,291.15264892578125,294.1499938964844,285.95001220703125,285.5834045410156,288.4972229003906,285.9782409667969,291.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514463408943357e-08,0.0010739613790065,-0.0370597243309021,0.0,0.0,0.0,-0.012008249759674,60.0,-3.755126714706421,-0.0,-7.864091600140456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001007748142001,295.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0001061185394064,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,7.8380478953477e-05,297.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.000106120838609,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0005033910856582,291.1523742675781,294.1499938964844,285.9309387207031,285.5637512207031,288.4486389160156,285.9598693847656,291.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738359997048,1.4498103162452482e-08,0.0010738215642049,-0.0370169430971145,0.0,0.0,0.0,-0.0120001398026943,60.0,-3.7669870853424072,-0.0,-7.862043105433258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001007748142001,295.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0001061185394064,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,7.8380478953477e-05,297.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.000106120838609,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0005033910856582,291.1523742675781,294.1499938964844,285.9309387207031,285.5637512207031,288.4486389160156,285.9598693847656,291.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738359997048,1.4498103162452482e-08,0.0010738215642049,-0.0370169430971145,0.0,0.0,0.0,-0.0120001398026943,60.0,-3.7669870853424072,-0.0,-7.862043105433258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
