time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0001007283717626,295.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0001060696667991,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,7.834435382392257e-05,297.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001060719296219,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0005031591281294,291.15203857421875,294.1499938964844,285.9115295410156,285.542236328125,288.4006042480469,285.94110107421875,291.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733400704339,1.4440085571720829e-08,0.001073325634934,-0.0368652157485485,0.0,0.0,0.0,-0.011971378698945,60.0,-3.778230428695679,-0.0,-7.85477993758832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0001007283717626,295.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0001060696667991,297.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,7.834435382392257e-05,297.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001060719296219,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0005031591281294,291.15203857421875,294.1499938964844,285.9115295410156,285.542236328125,288.4006042480469,285.94110107421875,291.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733400704339,1.4440085571720829e-08,0.001073325634934,-0.0368652157485485,0.0,0.0,0.0,-0.011971378698945,60.0,-3.778230428695679,-0.0,-7.85477993758832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001006875099847,295.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0001060266513377,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,7.831257244106382e-05,297.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001060288923326,297.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0005029549938626,291.1518859863281,294.1499938964844,285.9017028808594,285.5307922363281,288.3768310546875,285.9316101074219,291.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729040950536,1.4389091695932166e-08,0.0010728896595537,-0.0367318540811538,0.0,0.0,0.0,-0.0119460998103022,60.0,-3.783383369445801,-0.0,-7.848398553278457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001006310776574,295.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0001059672431438,297.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,7.826868386473507e-05,297.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0001059694768628,297.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0005026730941608,291.1517333984375,294.1499938964844,285.8918151855469,285.5189819335937,288.3531799316406,285.9220275878906,291.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723022278398,1.4318707997063033e-08,0.0010722879087552,-0.0365477800369262,0.0,0.0,0.0,-0.0119112078100442,60.0,-3.788142442703247,-0.0,-7.839595639325125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0001004631631076,295.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0001057904519257,297.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,7.813808042556047e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001057926492649,297.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.000501834321767,291.1513671875,294.1499938964844,285.8717956542969,285.4941101074219,288.3063049316406,285.9027709960937,291.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.410933059275976e-08,0.0010704979067668,-0.0360001809895038,0.0,0.0,0.0,-0.0118074119091033,60.0,-3.7960073947906494,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0001004631631076,295.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0001057904519257,297.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,7.813808042556047e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001057926492649,297.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.000501834321767,291.1513671875,294.1499938964844,285.8717956542969,285.4941101074219,288.3063049316406,285.9027709960937,291.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.410933059275976e-08,0.0010704979067668,-0.0360001809895038,0.0,0.0,0.0,-0.0118074119091033,60.0,-3.7960073947906494,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0001002758872346,295.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0001055932661984,297.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,7.799241575412452e-05,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0001055954344337,297.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0005008988664485,291.15106201171875,294.1499938964844,285.8556213378906,285.47314453125,288.2692565917969,285.88726806640625,291.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068515703082,1.3875854243394773e-08,0.0010685017332434,-0.0353895127773284,0.0,0.0,0.0,-0.0116916699334979,60.0,-3.800418376922608,-0.0,-7.784319677739404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001002236094791,295.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.000105538223579,297.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,7.795175770297647e-05,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001055403845384,297.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.000500637688674,291.1510009765625,294.1499938964844,285.8515319824219,285.4677734375,288.2600402832031,285.8833923339844,291.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679584229364,1.3810686816384532e-08,0.0010679445695132,-0.035219058394432,0.0,0.0,0.0,-0.011659363284707,60.0,-3.801289558410645,-0.0,-7.776201726983345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.995199798140676e-05,295.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.000105252234789,297.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,7.774050754960626e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0001052543666446,297.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004992809845134,291.1506042480469,294.1499938964844,285.8310546875,285.4400939941406,288.2143859863281,285.8638916015625,291.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650630574673,1.3472104321010649e-08,0.00106504955329,-0.0343334004282951,0.0,0.0,0.0,-0.0114915147423744,60.0,-3.804623603820801,-0.0,-7.734094253919467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.995199798140676e-05,295.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.000105252234789,297.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,7.774050754960626e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0001052543666446,297.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004992809845134,291.1506042480469,294.1499938964844,285.8310546875,285.4400939941406,288.2143859863281,285.8638916015625,291.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650630574673,1.3472104321010649e-08,0.00106504955329,-0.0343334004282951,0.0,0.0,0.0,-0.0114915147423744,60.0,-3.804623603820801,-0.0,-7.734094253919467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.966412471840158e-05,295.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0001049491256708,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,7.7516604505945e-05,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001049512211466,297.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004978429642505,291.1501770019531,294.1499938964844,285.8103942871094,285.4112243652344,288.1693420410156,285.8443298339844,291.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.8072898387908936,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.966412471840158e-05,295.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0001049491256708,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,7.7516604505945e-05,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001049512211466,297.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004978429642505,291.1501770019531,294.1499938964844,285.8103942871094,285.4112243652344,288.1693420410156,285.8443298339844,291.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.8072898387908936,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.950368257705122e-05,295.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0001047801852109,297.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,7.739181455690414e-05,297.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0001047822661348,297.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0004970415029674,291.14996337890625,294.1499938964844,285.79998779296875,285.3963928222656,288.14703369140625,285.83453369140625,291.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.808173179626465,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.933302499121056e-05,295.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0001046004908857,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,7.725907926214859e-05,297.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0001046025572577,297.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004961890517733,291.1497497558594,294.1499938964844,285.78955078125,285.3812866210937,288.1248474121094,285.82470703125,291.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.8086812496185294,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.89635445876047e-05,295.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0001042114381561,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,7.697170076426119e-05,297.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001042134681483,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004943434032611,291.1493225097656,294.1499938964844,285.7685852050781,285.35040283203125,288.0809936523437,285.8050842285156,291.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.0311099048703908,0.0,0.0,0.0,-0.010880728252232,60.0,-3.808575630187988,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.89635445876047e-05,295.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0001042114381561,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,7.697170076426119e-05,297.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001042134681483,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004943434032611,291.1493225097656,294.1499938964844,285.7685852050781,285.35040283203125,288.0809936523437,285.8050842285156,291.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.0311099048703908,0.0,0.0,0.0,-0.010880728252232,60.0,-3.808575630187988,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.856174438027664e-05,295.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0001037883630488,297.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,7.66591911087744e-05,297.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0001037903566611,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004923363449051,291.1488342285156,294.1499938964844,285.7475280761719,285.3186950683594,288.0376892089844,285.7855224609375,291.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739252236964148e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.807082176208496,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.856174438027664e-05,295.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0001037883630488,297.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,7.66591911087744e-05,297.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0001037903566611,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004923363449051,291.1488342285156,294.1499938964844,285.7475280761719,285.3186950683594,288.0376892089844,285.7855224609375,291.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739252236964148e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.807082176208496,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.813535143621266e-05,295.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0001033393782563,297.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,7.63275456847623e-05,297.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0001033413354889,297.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.000490206410177,291.1483459472656,294.1499938964844,285.72637939453125,285.2863464355469,287.9950256347656,285.7660522460937,291.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.804423570632935,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.813535143621266e-05,295.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0001033393782563,297.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,7.63275456847623e-05,297.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0001033413354889,297.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.000490206410177,291.1483459472656,294.1499938964844,285.72637939453125,285.2863464355469,287.9950256347656,285.7660522460937,291.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.804423570632935,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.769313328433782e-05,295.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0001028737387969,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,7.598360389238223e-05,297.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0001028756596497,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004879974585492,291.1478576660156,294.1499938964844,285.7052001953125,285.2534484863281,287.95294189453125,285.7467346191406,291.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656687976506872e-08,0.001040976610966,-0.0269659776240587,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.8008854389190674,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.769313328433782e-05,295.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0001028737387969,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,7.598360389238223e-05,297.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0001028756596497,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004879974585492,291.1478576660156,294.1499938964844,285.7052001953125,285.2534484863281,287.95294189453125,285.7467346191406,291.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656687976506872e-08,0.001040976610966,-0.0269659776240587,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.8008854389190674,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.74689974100329e-05,295.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0001026377285597,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,7.58092719479464e-05,297.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0001026396348606,297.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004868778341915,291.1475830078125,294.1499938964844,285.6946105957031,285.23681640625,287.93212890625,285.7371520996094,291.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385984787717,1.0377349646262246e-08,0.0010385880013927,-0.026234745979309,0.0,0.0,0.0,-0.0099573191255331,60.0,-3.798879623413086,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.724454139359295e-05,295.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0001024013836286,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,7.56346998969093e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0001024032753775,297.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004857566673308,291.1473083496094,294.1499938964844,285.6839904785156,285.2201232910156,287.9114685058594,285.72760009765625,291.0162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362062603235,1.0097618741156111e-08,0.0010361961321905,-0.0255024433135986,0.0,0.0,0.0,-0.0098186451941728,60.0,-3.796787738800049,-0.0,-7.32066851583113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.679859795141964e-05,295.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.000101931815152,297.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,7.528785499744117e-05,297.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0001019336705212,297.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004835290892515,291.14678955078125,294.1499938964844,285.6628112792969,285.1865234375,287.8705139160156,285.7086486816406,291.0136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541853529526634e-09,0.0010314439423382,-0.0240474008023738,0.0,0.0,0.0,-0.009543128311634,60.0,-3.7924981117248535,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.679859795141964e-05,295.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.000101931815152,297.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,7.528785499744117e-05,297.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0001019336705212,297.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004835290892515,291.14678955078125,294.1499938964844,285.6628112792969,285.1865234375,287.8705139160156,285.7086486816406,291.0136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541853529526634e-09,0.0010314439423382,-0.0240474008023738,0.0,0.0,0.0,-0.009543128311634,60.0,-3.7924981117248535,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.641543874749914e-05,295.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,0.0001015283560263,297.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,7.498983904952183e-05,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0001015301822917,297.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004816151049453,291.14630126953125,294.1499938964844,285.6441955566406,285.1568298339844,287.8349304199219,285.6921691894531,291.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.0643306194238e-09,0.0010273606749251,-0.0227970834821462,0.0,0.0,0.0,-0.0093064000830054,60.0,-3.788807392120361,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.63641723501496e-05,295.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0001014743684208,297.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,7.49499595258385e-05,297.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0001014761946862,297.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004813590203411,291.1462097167969,294.1499938964844,285.64166259765625,285.1527709960937,287.8301086425781,285.6899108886719,291.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000438616624251e-09,0.0010268143378198,-0.0226297844201326,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.788321971893311,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.594858420314269e-05,295.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0001010367705021,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,7.462673238478601e-05,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0001010385676636,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004792830732185,291.1456604003906,294.1499938964844,285.62060546875,285.1190185546875,287.7902526855469,285.6714172363281,291.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482511582030838e-09,0.0010223855497315,-0.0212735403329134,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.7845559120178223,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.594858420314269e-05,295.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0001010367705021,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,7.462673238478601e-05,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0001010385676636,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004792830732185,291.1456604003906,294.1499938964844,285.62060546875,285.1190185546875,287.7902526855469,285.6714172363281,291.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482511582030838e-09,0.0010223855497315,-0.0212735403329134,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.7845559120178223,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.555813448969276e-05,295.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0001006256352411,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,7.432304846588522e-05,297.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0001006273960229,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0004773327091243,291.1450500488281,294.1499938964844,285.5996398925781,285.0853576660156,287.7508850097656,285.6531677246094,291.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590527122973e-09,0.0010182245168834,-0.0199992079287767,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.781468152999878,-0.0,-7.068909013696614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.555813448969276e-05,295.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0001006256352411,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,7.432304846588522e-05,297.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0001006273960229,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0004773327091243,291.1450500488281,294.1499938964844,285.5996398925781,285.0853576660156,287.7508850097656,285.6531677246094,291.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590527122973e-09,0.0010182245168834,-0.0199992079287767,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.781468152999878,-0.0,-7.068909013696614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.53743583522737e-05,295.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0001004321238724,297.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,7.418010500259697e-05,297.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0001004338701022,297.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0004764146870002,291.1447448730469,294.1499938964844,285.5892028808594,285.0686340332031,287.7314147949219,285.6441345214844,291.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162737453356,7.766866261249561e-09,0.001016265945509,-0.0193993635475635,0.0,0.0,0.0,-0.0086631905287504,60.0,-3.780260562896729,-0.0,-7.041739280566618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.519751620246096e-05,295.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0001002459175651,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,7.404256757581607e-05,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0001002476492431,297.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.000475531356642,291.1444396972656,294.1499938964844,285.57879638671875,285.0519714355469,287.7120361328125,285.6351318359375,291.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.779257297515869,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.48701417655684e-05,295.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.990119724534452e-05,297.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,7.37879381631501e-05,297.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,9.990290709538384e-05,297.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0004738960415124,291.1438293457031,294.1499938964844,285.5581359863281,285.0189208984375,287.673583984375,285.6173400878906,291.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138471591616735e-09,0.0010108924470841,-0.0177535153925418,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.778065443038941,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.48701417655684e-05,295.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.990119724534452e-05,297.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,7.37879381631501e-05,297.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,9.990290709538384e-05,297.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0004738960415124,291.1438293457031,294.1499938964844,285.5581359863281,285.0189208984375,287.673583984375,285.6173400878906,291.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138471591616735e-09,0.0010108924470841,-0.0177535153925418,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.778065443038941,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.457781561650336e-05,295.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,9.95933951344341e-05,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,7.356057176366448e-05,297.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.959507588064298e-05,297.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0004724358150269,291.1431884765625,294.1499938964844,285.53765869140625,284.9864196777344,287.6356201171875,285.5997314453125,290.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139471588114e-09,0.0010077769402414,-0.0167992170900106,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.77803087234497,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.457781561650336e-05,295.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,9.95933951344341e-05,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,7.356057176366448e-05,297.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.959507588064298e-05,297.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0004724358150269,291.1431884765625,294.1499938964844,285.53765869140625,284.9864196777344,287.6356201171875,285.5997314453125,290.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139471588114e-09,0.0010077769402414,-0.0167992170900106,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.77803087234497,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.432111255591737e-05,295.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.93230933090672e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,7.336091221077368e-05,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.932475222740322e-05,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0004711535293608,291.1425476074219,294.1499938964844,285.51739501953125,284.9545288085937,287.5980529785156,285.5823059082031,290.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454197176708476e-09,0.0010050409473478,-0.0159611515700817,0.0,0.0,0.0,-0.0080124419182538,60.0,-3.779184341430664,-0.0,-6.887029968538627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.432111255591737e-05,295.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.93230933090672e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,7.336091221077368e-05,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.932475222740322e-05,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0004711535293608,291.1425476074219,294.1499938964844,285.51739501953125,284.9545288085937,287.5980529785156,285.5823059082031,290.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454197176708476e-09,0.0010050409473478,-0.0159611515700817,0.0,0.0,0.0,-0.0080124419182538,60.0,-3.779184341430664,-0.0,-6.887029968538627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.409946505911648e-05,295.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.908970969263464e-05,297.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,7.318851567106321e-05,297.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.909133950714022e-05,297.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0004700463323388,291.1418762207031,294.1499938964844,285.4974060058594,284.92340087890625,287.5609130859375,285.5650329589844,290.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026847012341,6.1779306115283825e-09,0.001002678531222,-0.015237464569509,0.0,0.0,0.0,-0.0078754844143986,60.0,-3.7815213203430176,-0.0,-6.854688194835036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
