time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.409946505911648e-05,295.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.908970969263464e-05,297.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,7.318851567106321e-05,297.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.909133950714022e-05,297.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0004700463323388,291.1418762207031,294.1499938964844,285.4974060058594,284.92340087890625,287.5609130859375,285.5650329589844,290.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026847012341,6.1779306115283825e-09,0.001002678531222,-0.015237464569509,0.0,0.0,0.0,-0.0078754844143986,60.0,-3.7815213203430176,-0.0,-6.854688194835036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.400148701388388e-05,295.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.898654388962314e-05,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,7.311231456696987e-05,297.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.89881664281711e-05,297.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.000469556893222,291.1415405273437,294.1499938964844,285.48748779296875,284.9081726074219,287.54248046875,285.55645751953125,290.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016402229666,6.0558029701951455e-09,0.0010016341693699,-0.0149175412952899,0.0,0.0,0.0,-0.0078149400651454,60.0,-3.783137559890747,-0.0,-6.840414812359087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.39115634537302e-05,295.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.889186185318977e-05,297.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,7.304237078642473e-05,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.88934698398225e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0004691077047027,291.14117431640625,294.1499938964844,285.4776916503906,284.8931884765625,287.5241394042969,285.5478820800781,290.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006815427914,5.943713965450571e-09,0.0010006754891946,-0.0146239101886749,0.0,0.0,0.0,-0.0077593722380697,60.0,-3.785025835037232,-0.0,-6.827328746794592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.375451918458566e-05,295.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.872650844044983e-05,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,7.292022200999781e-05,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.872809459920973e-05,297.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0004683232400566,291.1404724121094,294.1499938964844,285.458251953125,284.8639831542969,287.4877624511719,285.5308532714844,290.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747951004053675e-09,0.0009990014368668,-0.0141110764816403,0.0,0.0,0.0,-0.0076623233035206,60.0,-3.7895355224609375,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.375451918458566e-05,295.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.872650844044983e-05,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,7.292022200999781e-05,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.872809459920973e-05,297.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0004683232400566,291.1404724121094,294.1499938964844,285.458251953125,284.8639831542969,287.4877624511719,285.5308532714844,290.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747951004053675e-09,0.0009990014368668,-0.0141110764816403,0.0,0.0,0.0,-0.0076623233035206,60.0,-3.7895355224609375,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.363091521663593e-05,295.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.859637066256256e-05,297.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,7.282408478204161e-05,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,9.859792771749198e-05,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0004677058313973,291.1398010253906,294.1499938964844,285.43994140625,284.8370361328125,287.4531555175781,285.5145568847656,290.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.5938573773062225e-09,0.000997683731839,-0.0137073947116732,0.0,0.0,0.0,-0.0075859320349991,60.0,-3.794782876968384,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.362630225950852e-05,295.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.859151032287627e-05,297.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,7.282050501089543e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.859307465376332e-05,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004676827811636,291.1397705078125,294.1499938964844,285.439208984375,284.8359375,287.45172119140625,285.5138854980469,290.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588109086573922e-09,0.0009976346045732,-0.0136923361569643,0.0,0.0,0.0,-0.007583082653582,60.0,-3.795017719268799,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.352382039651276e-05,295.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.848361514741556e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,7.274078961927444e-05,297.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.848515037447214e-05,297.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0004671708447858,291.1390075683594,294.1499938964844,285.4205017089844,284.8092041015625,287.416015625,285.4969482421875,290.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460327745510085e-09,0.0009965418139472,-0.0133575806394219,0.0,0.0,0.0,-0.0075197354890406,60.0,-3.801337242126465,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.352382039651276e-05,295.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.848361514741556e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,7.274078961927444e-05,297.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.848515037447214e-05,297.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0004671708447858,291.1390075683594,294.1499938964844,285.4205017089844,284.8092041015625,287.416015625,285.4969482421875,290.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460327745510085e-09,0.0009965418139472,-0.0133575806394219,0.0,0.0,0.0,-0.0075197354890406,60.0,-3.801337242126465,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.344430145574734e-05,295.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.839989797910675e-05,297.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,7.267894397955388e-05,297.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.840141865424812e-05,297.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0004667736648116,291.1382751464844,294.1499938964844,285.4021911621094,284.7838439941406,287.3806457519531,285.4801025390625,290.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361169730377924e-09,0.000995693844743,-0.0130978068336844,0.0,0.0,0.0,-0.0074705779552459,60.0,-3.808366060256958,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.344430145574734e-05,295.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.839989797910675e-05,297.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,7.267894397955388e-05,297.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.840141865424812e-05,297.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0004667736648116,291.1382751464844,294.1499938964844,285.4021911621094,284.7838439941406,287.3806457519531,285.4801025390625,290.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361169730377924e-09,0.000995693844743,-0.0130978068336844,0.0,0.0,0.0,-0.0074705779552459,60.0,-3.808366060256958,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.341249096905813e-05,295.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.836641402216628e-05,297.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,7.265420572366565e-05,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.836792014539242e-05,297.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0004666147578973,291.13787841796875,294.1499938964844,285.3932189941406,284.7717590332031,287.36309814453125,285.4716796875,290.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953598491847,5.3214908035670305e-09,0.0009953544940799,-0.0129938563331961,0.0,0.0,0.0,-0.0074509074911475,60.0,-3.8121180534362793,-0.0,-6.754910231165924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.338561358163132e-05,295.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.833811782300472e-05,297.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,7.26333018974401e-05,297.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.833961667027324e-05,297.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004664805019274,291.13751220703125,294.1499938964844,285.38433837890625,284.76007080078125,287.3456420898437,285.4632568359375,290.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950730018317,5.287957183242041e-09,0.0009950677631422,-0.0129060037434101,0.0,0.0,0.0,-0.0074342829175293,60.0,-3.816005706787109,-0.0,-6.751018588602167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.334540663985536e-05,295.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.829579357756302e-05,297.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,7.260202983161435e-05,297.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.829727787291632e-05,297.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0004662796854972,291.13671875,294.1499938964844,285.3669128417969,284.7379455566406,287.3109436035156,285.4465026855469,290.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745429053902,0.0,0.0,0.0,-0.0074094068259,60.0,-3.824110746383667,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.334540663985536e-05,295.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.829579357756302e-05,297.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,7.260202983161435e-05,297.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.829727787291632e-05,297.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0004662796854972,291.13671875,294.1499938964844,285.3669128417969,284.7379455566406,287.3109436035156,285.4465026855469,290.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745429053902,0.0,0.0,0.0,-0.0074094068259,60.0,-3.824110746383667,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.332363697467372e-05,295.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.827288158703595e-05,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,7.258509140228853e-05,297.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.827435133047402e-05,297.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.000466170895379,291.1358947753906,294.1499938964844,285.3500061035156,284.7176208496094,287.27655029296875,285.4297790527344,290.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944110643118,5.210562203927793e-09,0.0009944058256223,-0.0127032427117228,0.0,0.0,0.0,-0.0073959142901003,60.0,-3.8326611518859854,-0.0,-6.7420401705931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.332363697467372e-05,295.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.827288158703595e-05,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,7.258509140228853e-05,297.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.827435133047402e-05,297.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.000466170895379,291.1358947753906,294.1499938964844,285.3500061035156,284.7176208496094,287.27655029296875,285.4297790527344,290.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944110643118,5.210562203927793e-09,0.0009944058256223,-0.0127032427117228,0.0,0.0,0.0,-0.0073959142901003,60.0,-3.8326611518859854,-0.0,-6.7420401705931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.331374894827604e-05,295.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.82624915195629e-05,297.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,7.257740071509033e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.826393215917052e-05,297.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0004661215061787,291.1351013183594,294.1499938964844,285.3348999023437,284.69976806640625,287.24249267578125,285.4132385253906,290.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.841153383255005,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.331374894827604e-05,295.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.82624915195629e-05,297.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,7.257740071509033e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.826393215917052e-05,297.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0004661215061787,291.1351013183594,294.1499938964844,285.3348999023437,284.69976806640625,287.24249267578125,285.4132385253906,290.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.841153383255005,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.33090559556149e-05,295.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.825757297221573e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,7.257375546032563e-05,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.825899905990808e-05,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0004660980775952,291.1342468261719,294.1499938964844,285.32275390625,284.6847839355469,287.20880126953125,285.3973083496094,290.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552246510982,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.848307847976685,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.33090559556149e-05,295.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,9.825757297221573e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,7.257375546032563e-05,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.825899905990808e-05,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0004660980775952,291.1342468261719,294.1499938964844,285.32275390625,284.6847839355469,287.20880126953125,285.3973083496094,290.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552246510982,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.848307847976685,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.330861212220044e-05,295.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.82571073109284e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,7.257340621436015e-05,297.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.825852612266316e-05,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0004660958657041,291.1338195800781,294.1499938964844,285.3177185058594,284.6783142089844,287.1921081542969,285.38970947265625,290.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191637342250033e-09,0.000994244008325,-0.0126536628231406,0.0,0.0,0.0,-0.0073865326121449,60.0,-3.851228475570679,-0.0,-6.739846014625074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,9.330935426987708e-05,295.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.825789311435074e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,7.257398101501167e-05,297.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.825930465012787e-05,297.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0004660995618905,291.1333923339844,294.1499938964844,285.3133544921875,284.6724853515625,287.175537109375,285.3824157714844,290.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192515750707116e-09,0.0009942514589056,-0.0126559641212224,0.0,0.0,0.0,-0.0073869675397872,60.0,-3.853751420974731,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.33143965085037e-05,295.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.826321911532432e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,7.257790275616571e-05,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.826461609918624e-05,297.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0004661247367039,291.1325378417969,294.1499938964844,285.3065185546875,284.6627502441406,287.1427001953125,285.3687744140625,290.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857646942138672,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.33143965085037e-05,295.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.826321911532432e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,7.257790275616571e-05,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.826461609918624e-05,297.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0004661247367039,291.1325378417969,294.1499938964844,285.3065185546875,284.6627502441406,287.1427001953125,285.3687744140625,290.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857646942138672,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.332405898021534e-05,295.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.82734127319418e-05,297.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,7.258541882038116e-05,297.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.827478788793088e-05,297.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0004661730199586,291.13165283203125,294.1499938964844,285.30206298828125,284.6553649902344,287.1103210449219,285.35662841796875,290.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.860032081604004,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.332405898021534e-05,295.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.82734127319418e-05,297.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,7.258541882038116e-05,297.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.827478788793088e-05,297.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0004661730199586,291.13165283203125,294.1499938964844,285.30206298828125,284.6553649902344,287.1103210449219,285.35662841796875,290.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.860032081604004,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.333817433798686e-05,295.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.82882993412204e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,7.259639824042097e-05,297.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.828965994529426e-05,297.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,0.0004662435385398,291.1307373046875,294.1499938964844,285.2997131347656,284.650146484375,287.0784912109375,285.3461303710937,290.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.861064195632935,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.333817433798686e-05,295.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.82882993412204e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,7.259639824042097e-05,297.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.828965994529426e-05,297.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,0.0004662435385398,291.1307373046875,294.1499938964844,285.2997131347656,284.650146484375,287.0784912109375,285.3461303710937,290.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.861064195632935,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.335658978670835e-05,295.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.830770432017744e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,7.261071732500568e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.830904309637845e-05,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.000466335506644,291.1298217773437,294.1499938964844,285.29931640625,284.6469116210937,287.04718017578125,285.3373413085937,290.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860877990722656,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.335658978670835e-05,295.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.830770432017744e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,7.261071732500568e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.830904309637845e-05,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.000466335506644,291.1298217773437,294.1499938964844,285.29931640625,284.6469116210937,287.04718017578125,285.3373413085937,290.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860877990722656,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.33673800318502e-05,295.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,9.83190766419284e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,7.261911378009245e-05,297.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,9.83204081421718e-05,297.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0004663894360419,291.1293640136719,294.1499938964844,285.2997741699219,284.64599609375,287.0317077636719,285.3336181640625,290.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948719525709,5.264463087684135e-09,0.0009948665974661,-0.0128444544970989,0.0,0.0,0.0,-0.0074226348660886,60.0,-3.860353946685791,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.337914525531232e-05,295.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.833146759774536e-05,297.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,7.262825965881348e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.833279909798875e-05,297.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0004664481966756,291.1288757324219,294.1499938964844,285.3006591796875,284.6455078125,287.01641845703125,285.330322265625,290.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790798399371405e-09,0.0009949916275218,-0.0128827476873993,0.0,0.0,0.0,-0.0074298810213804,60.0,-3.859589338302612,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.340562246507034e-05,295.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.835937089519577e-05,297.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,7.264885789481923e-05,297.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.83606805675663e-05,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0004665804444812,291.1279296875,294.1499938964844,285.3034973144531,284.645751953125,286.9862365722656,285.324951171875,290.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.8573827743530273,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.340562246507034e-05,295.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.835937089519577e-05,297.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,7.264885789481923e-05,297.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.83606805675663e-05,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0004665804444812,291.1279296875,294.1499938964844,285.3034973144531,284.645751953125,286.9862365722656,285.324951171875,290.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.8573827743530273,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.343584679299966e-05,295.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.839121048571542e-05,297.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,7.267235923791304e-05,297.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.839250560617074e-05,297.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0004667314060498,291.126953125,294.1499938964844,285.30767822265625,284.6474304199219,286.9566345214844,285.3212890625,290.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.3495750051979485e-09,0.0009955944260582,-0.0130674317479133,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.854339361190796,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.343584679299966e-05,295.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.839121048571542e-05,297.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,7.267235923791304e-05,297.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.839250560617074e-05,297.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0004667314060498,291.126953125,294.1499938964844,285.30767822265625,284.6474304199219,286.9566345214844,285.3212890625,290.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.3495750051979485e-09,0.0009955944260582,-0.0130674317479133,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.854339361190796,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.346955630462615e-05,295.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.842672443483023e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,7.269858178915456e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.842800500337034e-05,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0004668998008128,291.1259765625,294.1499938964844,285.3129577636719,284.65045166015625,286.9276123046875,285.3192443847656,290.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772672757506,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850604057312012,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.346955630462615e-05,295.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.842672443483023e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,7.269858178915456e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.842800500337034e-05,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0004668998008128,291.1259765625,294.1499938964844,285.3129577636719,284.65045166015625,286.9276123046875,285.3192443847656,290.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772672757506,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850604057312012,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.350381151307374e-05,295.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.846280590863898e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,7.272521906998008e-05,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.846407192526384e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.000467070902232,291.1250305175781,294.1499938964844,285.3186950683594,284.6542358398437,286.9011535644531,285.3186950683594,290.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963227203115,5.434109162649747e-09,0.0009963172487914,-0.0132888937368988,0.0,0.0,0.0,-0.0075067356228828,60.0,-3.846618890762329,-0.0,-6.76798919130306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.350647451356052e-05,295.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,9.846561442827806e-05,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,7.272729271790013e-05,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.846688044490293e-05,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0004670842317864,291.1249694824219,294.1499938964844,285.31915283203125,284.654541015625,286.8992004394531,285.3186950683594,290.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437427397225747e-09,0.0009963456541299,-0.0132975867018103,0.0,0.0,0.0,-0.0075083808042109,60.0,-3.846303224563599,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
