time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.352603956358509e-05,295.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.848621994024144e-05,297.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,7.274250674527138e-05,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.848747868090868e-05,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0004671819333452,291.1244506835937,294.1499938964844,285.322509765625,284.6569519042969,286.88525390625,285.3189697265625,290.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461761709568691e-09,0.00099655368831,-0.0133613375946879,0.0,0.0,0.0,-0.0075204442255198,60.0,-3.843979358673096,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.354625944979487e-05,295.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.850752394413576e-05,297.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,7.275823736563325e-05,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.85087754088454e-05,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0004672829527407,291.1239318847656,294.1499938964844,285.3260192871094,284.6595764160156,286.8714294433594,285.319580078125,290.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967744117602,5.486925136466425e-09,0.0009967688238248,-0.0134272603318095,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.8415660858154297,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.35885327635333e-05,295.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.855205280473456e-05,297.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,7.279111741809174e-05,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.855328971752896e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0004674941301345,291.1228942871094,294.1499938964844,285.3334045410156,284.6653747558594,286.84423828125,285.3216857910156,290.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650495067238,0.0,0.0,0.0,-0.007558993063867,60.0,-3.8365304470062256,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.35885327635333e-05,295.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.855205280473456e-05,297.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,7.279111741809174e-05,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.855328971752896e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0004674941301345,291.1228942871094,294.1499938964844,285.3334045410156,284.6653747558594,286.84423828125,285.3216857910156,290.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650495067238,0.0,0.0,0.0,-0.007558993063867,60.0,-3.8365304470062256,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.363288700114936e-05,295.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.859877172857524e-05,297.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,7.282561273314059e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.85999940894544e-05,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.000467715668492,291.1218566894531,294.1499938964844,285.341064453125,284.6717834472656,286.817626953125,285.3249206542969,290.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.5947109167675535e-09,0.000997690600343,-0.0137096317484974,0.0,0.0,0.0,-0.0075863525271415,60.0,-3.8313028812408447,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.363288700114936e-05,295.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.859877172857524e-05,297.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,7.282561273314059e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.85999940894544e-05,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.000467715668492,291.1218566894531,294.1499938964844,285.341064453125,284.6717834472656,286.817626953125,285.3249206542969,290.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.5947109167675535e-09,0.000997690600343,-0.0137096317484974,0.0,0.0,0.0,-0.0075863525271415,60.0,-3.8313028812408447,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.367883467348292e-05,295.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.86471786745824e-05,297.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,7.286135223694146e-05,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.864837920758872e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0004679452104028,291.12078857421875,294.1499938964844,285.34881591796875,284.6785583496094,286.7916259765625,285.3290710449219,290.9275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594256713986,0.0,0.0,0.0,-0.0076146987266838,60.0,-3.8260107040405273,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.367883467348292e-05,295.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.86471786745824e-05,297.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,7.286135223694146e-05,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.864837920758872e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0004679452104028,291.12078857421875,294.1499938964844,285.34881591796875,284.6785583496094,286.7916259765625,285.3290710449219,290.9275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594256713986,0.0,0.0,0.0,-0.0076146987266838,60.0,-3.8260107040405273,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,9.372257045470178e-05,295.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.86932427622378e-05,297.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,7.289536733878776e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.86944287433289e-05,297.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0004681636346504,291.1197814941406,294.1499938964844,285.3558959960937,284.6850891113281,286.7679748535156,285.3336486816406,290.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986505610868,5.7063123115597145e-09,0.000998644856736,-0.014001996256411,0.0,0.0,0.0,-0.0076416782103478,60.0,-3.821134567260742,-0.0,-6.799652396694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.372585191158578e-05,295.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.869669884210452e-05,297.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,7.289792119991034e-05,297.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.869789209915324e-05,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0004681800492107,291.11968994140625,294.1499938964844,285.3564453125,284.6855773925781,286.7662353515625,285.3340148925781,290.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401485004013e-09,0.0009986797813326,-0.0140127083286643,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.820775270462036,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.374958608532324e-05,295.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.872169903246686e-05,297.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,7.291638030437753e-05,297.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.872288501355796e-05,297.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.000468298618216,291.119140625,294.1499938964844,285.3601379394531,284.68914794921875,286.75372314453125,285.3367004394531,290.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993919061877e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583488844335,60.0,-3.818218469619751,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.37733639148064e-05,295.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,9.874674287857488e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,7.293486851267517e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,9.874792158370838e-05,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0004684173909481,291.1185913085937,294.1499938964844,285.3637084960937,284.6926574707031,286.74139404296875,285.3395080566406,290.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.76952796649266e-09,0.0009991853730753,-0.014167602173984,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.815720558166504,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.382074495078996e-05,295.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.879665594780818e-05,297.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,7.2971721237991e-05,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,9.879781282506884e-05,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0004686540632974,291.1174621582031,294.1499938964844,285.3704528808594,284.6996154785156,286.71710205078125,285.3453674316406,290.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.8284941317765515e-09,0.0009996896842494,-0.0143220750615,0.0,0.0,0.0,-0.0077022491022944,60.0,-3.810948133468628,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.382074495078996e-05,295.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160888671875,0.0,0.0,9.879665594780818e-05,297.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,7.2971721237991e-05,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,9.879781282506884e-05,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0004686540632974,291.1174621582031,294.1499938964844,285.3704528808594,284.6996154785156,286.71710205078125,285.3453674316406,290.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.8284941317765515e-09,0.0009996896842494,-0.0143220750615,0.0,0.0,0.0,-0.0077022491022944,60.0,-3.810948133468628,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.386733290739356e-05,295.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.884572500595824e-05,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,7.300795550690964e-05,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.884687460726128e-05,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0004688867775257,291.1163330078125,294.1499938964844,285.37646484375,284.706298828125,286.6933288574219,285.3514099121094,290.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886469978122477e-09,0.0010001853806897,-0.0144739523530006,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806588649749756,-0.0,-6.820649645078447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.386733290739356e-05,295.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.884572500595824e-05,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,7.300795550690964e-05,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.884687460726128e-05,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0004688867775257,291.1163330078125,294.1499938964844,285.37646484375,284.706298828125,286.6933288574219,285.3514099121094,290.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886469978122477e-09,0.0010001853806897,-0.0144739523530006,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806588649749756,-0.0,-6.820649645078447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.391241474077106e-05,295.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.8893215181306e-05,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,7.304302562261e-05,297.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.889435023069382e-05,297.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0004691119829658,291.1151733398437,294.1499938964844,285.3815002441406,284.71246337890625,286.6700439453125,285.3573608398437,290.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942577985251773e-09,0.0010006652446463,-0.0146209355443716,0.0,0.0,0.0,-0.0077588055282831,60.0,-3.80275297164917,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.391241474077106e-05,295.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.8893215181306e-05,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,7.304302562261e-05,297.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.889435023069382e-05,297.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0004691119829658,291.1151733398437,294.1499938964844,285.3815002441406,284.71246337890625,286.6700439453125,285.3573608398437,290.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942577985251773e-09,0.0010006652446463,-0.0146209355443716,0.0,0.0,0.0,-0.0077588055282831,60.0,-3.80275297164917,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.395526285516098e-05,295.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.893834794638678e-05,297.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,7.307634950848296e-05,297.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.893946844385936e-05,297.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.000469326012535,291.114013671875,294.1499938964844,285.3853759765625,284.718017578125,286.64727783203125,285.363037109375,290.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9958997766784705e-09,0.0010011211270466,-0.0147606190294027,0.0,0.0,0.0,-0.0077852397225797,60.0,-3.799554347991944,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.395526285516098e-05,295.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.893834794638678e-05,297.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,7.307634950848296e-05,297.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.893946844385936e-05,297.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.000469326012535,291.114013671875,294.1499938964844,285.3853759765625,284.718017578125,286.64727783203125,285.363037109375,290.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9958997766784705e-09,0.0010011211270466,-0.0147606190294027,0.0,0.0,0.0,-0.0077852397225797,60.0,-3.799554347991944,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.3975591880735e-05,295.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.895976108964533e-05,297.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,7.309216016437858e-05,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.89608743111603e-05,297.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0004694275849033,291.1134338378906,294.1499938964844,285.3868408203125,284.7204895019531,286.63604736328125,285.3656921386719,290.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211959862499514e-09,0.0010013374267145,-0.0148268844932317,0.0,0.0,0.0,-0.0077977799810469,60.0,-3.798240184783936,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.399510599905624e-05,295.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.8980322945863e-05,297.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,7.310733781196177e-05,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,9.898142889142036e-05,297.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0004695250536315,291.1128234863281,294.1499938964844,285.3879089355469,284.72271728515625,286.6249389648437,285.3681945800781,290.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045477007887712e-09,0.0010015451116487,-0.0148904910311102,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.7971174716949454,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.4031187472865e-05,295.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.901831799652427e-05,297.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,7.313539390452206e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.901941666612402e-05,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0004697052354458,291.11163330078125,294.1499938964844,285.38885498046875,284.7264099121094,286.60302734375,285.3726501464844,290.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359327970418e-09,0.0010019289329648,-0.0150080658495426,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.795517683029175,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.4031187472865e-05,295.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.901831799652427e-05,297.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,7.313539390452206e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.901941666612402e-05,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0004697052354458,291.11163330078125,294.1499938964844,285.38885498046875,284.7264099121094,286.60302734375,285.3726501464844,290.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359327970418e-09,0.0010019289329648,-0.0150080658495426,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.795517683029175,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.406267781741916e-05,295.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.905149636324496e-05,297.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,7.315989205380902e-05,297.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.905257320497184e-05,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0004698625707533,291.11041259765625,294.1499938964844,285.3880310058594,284.7289428710937,286.5814819335937,285.3761291503906,290.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129532437171292e-09,0.0010022638598456,-0.0151106836274266,0.0,0.0,0.0,-0.0078514870256185,60.0,-3.794905424118042,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.406267781741916e-05,295.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,9.905149636324496e-05,297.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,7.315989205380902e-05,297.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.905257320497184e-05,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0004698625707533,291.11041259765625,294.1499938964844,285.3880310058594,284.7289428710937,286.5814819335937,285.3761291503906,290.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129532437171292e-09,0.0010022638598456,-0.0151106836274266,0.0,0.0,0.0,-0.0078514870256185,60.0,-3.794905424118042,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.40888057812117e-05,295.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,9.90790213108994e-05,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,7.318021380342543e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.908009087666868e-05,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.000469993072329,291.1091613769531,294.1499938964844,285.3852233886719,284.7301025390625,286.560302734375,285.3784484863281,290.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620255564776025e-09,0.0010025417432188,-0.0151958018541336,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.795376300811768,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.40888057812117e-05,295.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,9.90790213108994e-05,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,7.318021380342543e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.908009087666868e-05,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.000469993072329,291.1091613769531,294.1499938964844,285.3852233886719,284.7301025390625,286.560302734375,285.3784484863281,290.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620255564776025e-09,0.0010025417432188,-0.0151958018541336,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.795376300811768,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.410878556082024e-05,295.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,9.910007793223484e-05,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,7.319575524888933e-05,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.910113294608892e-05,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0004700928984675,291.1079406738281,294.1499938964844,285.3802185058594,284.729736328125,286.5393981933594,285.3793334960937,290.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186861245538466e-09,0.0010027542011812,-0.0152608603239059,0.0,0.0,0.0,-0.007879908196628,60.0,-3.797044515609741,-0.0,-6.855731982113866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.410878556082024e-05,295.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,9.910007793223484e-05,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,7.319575524888933e-05,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.910113294608892e-05,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0004700928984675,291.1079406738281,294.1499938964844,285.3802185058594,284.729736328125,286.5393981933594,285.3793334960937,290.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186861245538466e-09,0.0010027542011812,-0.0152608603239059,0.0,0.0,0.0,-0.007879908196628,60.0,-3.797044515609741,-0.0,-6.855731982113866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,9.41161997616291e-05,295.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.910788503475489e-05,297.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,7.320151780731976e-05,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.910893277265131e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.000470129889436,291.1072998046875,294.1499938964844,285.3768310546875,284.7289123535156,286.529052734375,285.3791809082031,290.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.19606055352051e-09,0.0010028327815234,-0.0152849582955241,0.0,0.0,0.0,-0.0078844688832759,60.0,-3.7983808517456055,-0.0,-6.856807743815807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,9.412186045665294e-05,295.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.911385859595612e-05,297.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,7.320591976167634e-05,297.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.911489905789496e-05,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0004701582074631,291.1066589355469,294.1499938964844,285.372802734375,284.7276611328125,286.5187683105469,285.37860107421875,290.8946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203089153444807e-09,0.0010028929682448,-0.0153033705428242,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.8000376224517822,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.412731742486358e-05,295.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.911961387842894e-05,297.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,7.321016164496541e-05,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.912063978845254e-05,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0004701854486484,291.1053771972656,294.1499938964844,285.3628234863281,284.72369384765625,286.4983215332031,285.3760681152344,290.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209821989955344e-09,0.0010029505938291,-0.0153210069984197,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8044166564941406,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.412731742486358e-05,295.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.911961387842894e-05,297.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,7.321016164496541e-05,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.912063978845254e-05,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0004701854486484,291.1053771972656,294.1499938964844,285.3628234863281,284.72369384765625,286.4983215332031,285.3760681152344,290.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209821989955344e-09,0.0010029505938291,-0.0153210069984197,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8044166564941406,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.41244506975636e-05,295.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,9.911660890793428e-05,297.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,7.320793520193547e-05,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,9.911762026604264e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0004701711295638,291.1040954589844,294.1499938964844,285.3500061035156,284.7176208496094,286.4780578613281,285.3715209960937,290.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.2061924488432404e-09,0.0010029195109382,-0.0153114991262555,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.810344934463501,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.41244506975636e-05,295.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,9.911660890793428e-05,297.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,7.320793520193547e-05,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,9.911762026604264e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0004701711295638,291.1040954589844,294.1499938964844,285.3500061035156,284.7176208496094,286.4780578613281,285.3715209960937,290.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.2061924488432404e-09,0.0010029195109382,-0.0153114991262555,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.810344934463501,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,9.411264181835576e-05,295.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.910418884828688e-05,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,7.319875294342637e-05,297.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,9.910518565448e-05,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,0.0004701121360994,291.102783203125,294.1499938964844,285.3356018066406,284.7104797363281,286.4578857421875,285.3648986816406,290.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728045359253,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817517280578613,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,9.411264181835576e-05,295.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.910418884828688e-05,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,7.319875294342637e-05,297.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,9.910518565448e-05,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,0.0004701121360994,291.102783203125,294.1499938964844,285.3356018066406,284.7104797363281,286.4578857421875,285.3648986816406,290.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728045359253,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817517280578613,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.409209451405331e-05,295.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,9.90825574262999e-05,297.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,7.318276766454801e-05,297.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.908354695653544e-05,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0004700094868894,291.1014709472656,294.1499938964844,285.3209533691406,284.7032775878906,286.4378356933594,285.3565368652344,290.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.1657603467324415e-09,0.0010025738738477,-0.0152055844664573,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824918270111084,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.409209451405331e-05,295.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,9.90825574262999e-05,297.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,7.318276766454801e-05,297.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.908354695653544e-05,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0004700094868894,291.1014709472656,294.1499938964844,285.3209533691406,284.7032775878906,286.4378356933594,285.3565368652344,290.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.1657603467324415e-09,0.0010025738738477,-0.0152055844664573,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824918270111084,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,9.40786994760856e-05,295.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,9.906846389640124e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,7.31723484932445e-05,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.906944615067914e-05,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.000469942606287,291.1007995605469,294.1499938964844,285.31353759765625,284.6996765136719,286.4278259277344,285.351806640625,290.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149044384784474e-09,0.0010024309158325,-0.0151617964729666,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.828572988510132,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
