time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.406344906892627e-05,295.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.905240585794672e-05,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,7.316048868233338e-05,297.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.905338811222464e-05,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0004698664124589,291.1001281738281,294.1499938964844,285.3060607910156,284.696044921875,286.4178771972656,285.3467712402344,290.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130015162142399e-09,0.0010022681672126,-0.0151119474321603,0.0,0.0,0.0,-0.0078517273068428,60.0,-3.8321902751922607,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,9.40274039749056e-05,295.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,9.901446901494636e-05,297.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,7.313245441764593e-05,297.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.901542944135144e-05,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0004696863761637,291.0987854003906,294.1499938964844,285.2909545898437,284.6888122558594,286.39801025390625,285.3359375,290.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.08505157373429e-09,0.0010018837638199,-0.0149941612035036,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8393073081970215,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,9.40274039749056e-05,295.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,9.901446901494636e-05,297.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,7.313245441764593e-05,297.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.901542944135144e-05,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0004696863761637,291.0987854003906,294.1499938964844,285.2909545898437,284.6888122558594,286.39801025390625,285.3359375,290.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.08505157373429e-09,0.0010018837638199,-0.0149941612035036,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8393073081970215,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,9.398463589604944e-05,295.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.89694381132722e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,7.309918873943388e-05,297.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.897039126371963e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0004694727249443,291.097412109375,294.1499938964844,285.2756652832031,284.6815185546875,286.37823486328125,285.3242492675781,290.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.031706245579471e-09,0.001001427648589,-0.0148544181138277,0.0,0.0,0.0,-0.0078029921278357,60.0,-3.8462769985198975,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,9.398463589604944e-05,295.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.89694381132722e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,7.309918873943388e-05,297.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.897039126371963e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0004694727249443,291.097412109375,294.1499938964844,285.2756652832031,284.6815185546875,286.37823486328125,285.3242492675781,290.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.031706245579471e-09,0.001001427648589,-0.0148544181138277,0.0,0.0,0.0,-0.0078029921278357,60.0,-3.8462769985198975,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,9.393584332428873e-05,295.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.891806985251606e-05,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,7.30612373445183e-05,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.891900845104828e-05,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0004692290094681,291.0960388183594,294.1499938964844,285.2601318359375,284.6742248535156,286.3585510253906,285.3118591308594,290.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861582937914e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.853120088577272,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,9.393584332428873e-05,295.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.891806985251606e-05,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,7.30612373445183e-05,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.891900845104828e-05,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0004692290094681,291.0960388183594,294.1499938964844,285.2601318359375,284.6742248535156,286.3585510253906,285.3118591308594,290.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861582937914e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.853120088577272,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.388173930346966e-05,295.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,9.88611063803546e-05,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,7.301916048163548e-05,297.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.886203770292924e-05,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0004689587512984,291.0946350097656,294.1499938964844,285.24444580078125,284.6668701171875,286.33892822265625,285.2989196777344,290.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.859856843948364,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.388173930346966e-05,295.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,9.88611063803546e-05,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,7.301916048163548e-05,297.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.886203770292924e-05,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0004689587512984,291.0946350097656,294.1499938964844,285.24444580078125,284.6668701171875,286.33892822265625,285.2989196777344,290.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.859856843948364,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.385289013152942e-05,295.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,9.8830736533273e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,7.299672142835334e-05,297.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,9.883166057989e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.0004688146582338,291.09393310546875,294.1499938964844,285.23651123046875,284.6632080078125,286.32916259765625,285.2922668457031,290.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.8674269887148975e-09,0.0010000228649005,-0.0144240660592913,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.863190650939941,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,9.38230296014808e-05,295.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,9.879928984446452e-05,297.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,7.297348929569125e-05,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.88002066151239e-05,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0004686654428951,291.0932312011719,294.1499938964844,285.2285461425781,284.6595458984375,286.3194274902344,285.2855224609375,290.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189220290549e-09,0.0009997044689953,-0.0143265156075358,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.8665072917938232,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.376041998621076e-05,295.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,9.873337694443762e-05,297.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,7.292479858733714e-05,297.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,9.873427916318178e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0004683527222368,291.0918273925781,294.1499938964844,285.21246337890625,284.65216064453125,286.2999572753906,285.2717590332031,290.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220390796661,0.0,0.0,0.0,-0.007664396893233,60.0,-3.873096227645874,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.376041998621076e-05,295.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,9.873337694443762e-05,297.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,7.292479858733714e-05,297.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,9.873427916318178e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0004683527222368,291.0918273925781,294.1499938964844,285.21246337890625,284.65216064453125,286.2999572753906,285.2717590332031,290.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220390796661,0.0,0.0,0.0,-0.007664396893233,60.0,-3.873096227645874,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,9.369460167363286e-05,295.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,9.866408072412014e-05,297.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,7.287360494956374e-05,297.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.866496839094908e-05,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,0.000468023965368,291.09039306640625,294.1499938964844,285.1962280273437,284.644775390625,286.28057861328125,285.2576904296875,290.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.87964129447937,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,9.369460167363286e-05,295.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,9.866408072412014e-05,297.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,7.287360494956374e-05,297.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.866496839094908e-05,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,0.000468023965368,291.09039306640625,294.1499938964844,285.1962280273437,284.644775390625,286.28057861328125,285.2576904296875,290.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.87964129447937,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.362626587972044e-05,295.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.859212150331588e-05,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,7.282045407919213e-05,297.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.859300189418718e-05,297.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0004676825774367,291.0889587402344,294.1499938964844,285.1798400878906,284.6373596191406,286.26129150390625,285.2433776855469,290.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814807787537,60.0,-3.886164903640747,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.362626587972044e-05,295.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.859212150331588e-05,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,7.282045407919213e-05,297.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.859300189418718e-05,297.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0004676825774367,291.0889587402344,294.1499938964844,285.1798400878906,284.6373596191406,286.26129150390625,285.2433776855469,290.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814807787537,60.0,-3.886164903640747,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,9.35560674406588e-05,295.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,9.8518212325871e-05,297.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,7.27658552932553e-05,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.851908544078468e-05,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0004673319344874,291.0874938964844,294.1499938964844,285.1632995605469,284.62994384765625,286.2420349121094,285.2288513183594,290.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.0134546207264065,0.0,0.0,0.0,-0.0075380983762443,60.0,-3.892687320709229,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,9.35560674406588e-05,295.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,9.8518212325871e-05,297.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,7.27658552932553e-05,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.851908544078468e-05,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0004673319344874,291.0874938964844,294.1499938964844,285.1632995605469,284.62994384765625,286.2420349121094,285.2288513183594,290.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.0134546207264065,0.0,0.0,0.0,-0.0075380983762443,60.0,-3.892687320709229,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,9.352047345601022e-05,295.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.848073386820032e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,7.273817027453333e-05,297.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.848159970715642e-05,297.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0004671541100833,291.0867614746094,294.1499938964844,285.15496826171875,284.626220703125,286.232421875,285.2215270996094,290.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994056298621e-09,0.0009964790660887,-0.0133383674547076,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.895954847335816,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.34846611926332e-05,295.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.844303713180123e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,7.271031790878624e-05,297.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,9.844389569479972e-05,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.0004669752670451,291.0860290527344,294.1499938964844,285.1466064453125,284.6224975585937,286.22283935546875,285.21417236328125,290.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.8992300033569336,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,9.341270197182894e-05,295.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.836726530920714e-05,297.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,7.265434396686032e-05,297.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,9.83681093202904e-05,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0004666158056352,291.08453369140625,294.1499938964844,285.1297912597656,284.6150817871094,286.2037048339844,285.1993103027344,290.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.3186490767132e-09,0.000995330279693,-0.0129864113405346,0.0,0.0,0.0,-0.0074494988657534,60.0,-3.905811071395874,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,9.341270197182894e-05,295.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.836726530920714e-05,297.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,7.265434396686032e-05,297.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,9.83681093202904e-05,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0004666158056352,291.08453369140625,294.1499938964844,285.1297912597656,284.6150817871094,286.2037048339844,285.1993103027344,290.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.3186490767132e-09,0.000995330279693,-0.0129864113405346,0.0,0.0,0.0,-0.0074494988657534,60.0,-3.905811071395874,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.334077913081272e-05,295.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.829153714235872e-05,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,7.259840640472248e-05,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.829237387748436e-05,297.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.000466256547952,291.0830383300781,294.1499938964844,285.1128234863281,284.60760498046875,286.18463134765625,285.1843566894531,290.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228992350225781e-09,0.0009945635683834,-0.0127515261992812,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.9124515056610094,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.334077913081272e-05,295.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.829153714235872e-05,297.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,7.259840640472248e-05,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.829237387748436e-05,297.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.000466256547952,291.0830383300781,294.1499938964844,285.1128234863281,284.60760498046875,286.18463134765625,285.1843566894531,290.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228992350225781e-09,0.0009945635683834,-0.0127515261992812,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.9124515056610094,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.326949657406658e-05,295.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,9.821648563956842e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,7.25429636077024e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.821730782277882e-05,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0004659004625864,291.08154296875,294.1499938964844,285.09576416015625,284.60015869140625,286.1656188964844,285.16925048828125,290.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.1401318756916226e-09,0.0009938037255778,-0.0125187262892723,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9191699028015137,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.326949657406658e-05,295.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,9.821648563956842e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,7.25429636077024e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.821730782277882e-05,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0004659004625864,291.08154296875,294.1499938964844,285.09576416015625,284.60015869140625,286.1656188964844,285.16925048828125,290.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.1401318756916226e-09,0.0009938037255778,-0.0125187262892723,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9191699028015137,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,9.319942182628438e-05,295.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,9.81427074293606e-05,297.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,7.248846668517217e-05,297.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.81435223366134e-05,297.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0004655504308175,291.0800170898437,294.1499938964844,285.07861328125,284.5926818847656,286.1466369628906,285.1540832519531,290.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052780416292535e-09,0.000993056804873,-0.0122898761183023,0.0,0.0,0.0,-0.0073176962323486,60.0,-3.9259843826293945,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,9.319942182628438e-05,295.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,9.81427074293606e-05,297.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,7.248846668517217e-05,297.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.81435223366134e-05,297.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0004655504308175,291.0800170898437,294.1499938964844,285.07861328125,284.5926818847656,286.1466369628906,285.1540832519531,290.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052780416292535e-09,0.000993056804873,-0.0122898761183023,0.0,0.0,0.0,-0.0073176962323486,60.0,-3.9259843826293945,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,9.316502837464212e-05,295.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,9.81064877123572e-05,297.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,7.246171298902482e-05,297.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.810729534365235e-05,297.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0004653786018025,291.07928466796875,294.1499938964844,285.07000732421875,284.5889587402344,286.1371765136719,285.1464233398437,290.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.0099000503678334e-09,0.0009926900966092,-0.0121775344014167,0.0,0.0,0.0,-0.0072964383289217,60.0,-3.929434776306152,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,9.313111513620242e-05,295.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,9.80707845883444e-05,297.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,7.24353376426734e-05,297.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,9.807158494368196e-05,297.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.0004652092175092,291.0784912109375,294.1499938964844,285.0613708496094,284.585205078125,286.1277160644531,285.1387939453125,290.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.9676289748390445e-09,0.000992328627035,-0.0120667889714241,0.0,0.0,0.0,-0.0072754826396703,60.0,-3.93291449546814,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,9.306509309681132e-05,295.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,9.800127008929849e-05,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,7.23839839338325e-05,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.800206316867845e-05,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.0004648794420063,291.07696533203125,294.1499938964844,285.04400634765625,284.5777282714844,286.1088256835937,285.1234130859375,290.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324589309903e-09,0.0009916247799992,-0.0118511579930782,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939971685409546,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,9.306509309681132e-05,295.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,9.800127008929849e-05,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,7.23839839338325e-05,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.800206316867845e-05,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.0004648794420063,291.07696533203125,294.1499938964844,285.04400634765625,284.5777282714844,286.1088256835937,285.1234130859375,290.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324589309903e-09,0.0009916247799992,-0.0118511579930782,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939971685409546,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.30018795770593e-05,295.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,9.793470962904394e-05,297.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,7.233482028823346e-05,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,9.793549543246628e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,0.0004645636654458,291.0754089355469,294.1499938964844,285.0265808105469,284.5702819824219,286.0899658203125,285.1079406738281,290.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806521403111219e-09,0.0009909509681165,-0.0116446986794471,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.947178363800049,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.30018795770593e-05,295.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,9.793470962904394e-05,297.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,7.233482028823346e-05,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,9.793549543246628e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,0.0004645636654458,291.0754089355469,294.1499938964844,285.0265808105469,284.5702819824219,286.0899658203125,285.1079406738281,290.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806521403111219e-09,0.0009909509681165,-0.0116446986794471,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.947178363800049,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.294196934206413e-05,295.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,9.787162707652897e-05,297.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,7.228821777971461e-05,297.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.787239832803608e-05,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0004642643907573,291.0738525390625,294.1499938964844,285.00909423828125,284.56280517578125,286.0711669921875,285.0924072265625,290.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731829150728117e-09,0.0009903121972456,-0.0114490091800689,0.0,0.0,0.0,-0.0071585862897336,60.0,-3.954548358917236,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.294196934206413e-05,295.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,9.787162707652897e-05,297.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,7.228821777971461e-05,297.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.787239832803608e-05,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0004642643907573,291.0738525390625,294.1499938964844,285.00909423828125,284.56280517578125,286.0711669921875,285.0924072265625,290.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731829150728117e-09,0.0009903121972456,-0.0114490091800689,0.0,0.0,0.0,-0.0071585862897336,60.0,-3.954548358917236,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,9.288583532907067e-05,295.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.781252447282895e-05,297.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,7.22445547580719e-05,297.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,9.781328844837844e-05,297.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0004639839753508,291.072265625,294.1499938964844,284.9915466308594,284.5553283691406,286.0523681640625,285.0767822265625,290.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656578421592,0.0,0.0,0.0,-0.007123892661184,60.0,-3.96209716796875,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,9.288583532907067e-05,295.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.781252447282895e-05,297.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,7.22445547580719e-05,297.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,9.781328844837844e-05,297.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0004639839753508,291.072265625,294.1499938964844,284.9915466308594,284.5553283691406,286.0523681640625,285.0767822265625,290.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656578421592,0.0,0.0,0.0,-0.007123892661184,60.0,-3.96209716796875,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,9.285935811931267e-05,295.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.778465027920902e-05,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,7.222396379802376e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.778540697880088e-05,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0004638517275452,291.0715026855469,294.1499938964844,284.9827575683594,284.5516052246094,286.0429992675781,285.0689392089844,290.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628835981179691e-09,0.000989431515336,-0.011179169639945,0.0,0.0,0.0,-0.0071075279265642,60.0,-3.9659461975097656,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,9.283395047532396e-05,295.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,9.775789658306168e-05,297.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,7.220420229714364e-05,297.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,9.775865328265354e-05,297.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,0.0004637248057406,291.0707092285156,294.1499938964844,284.97393798828125,284.5478820800781,286.0336303710937,285.06109619140625,290.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.5971599860195064e-09,0.0009891606168821,-0.011096179485321,0.0,0.0,0.0,-0.0070918244309723,60.0,-3.9698424339294434,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
