time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,9.278676589019597e-05,295.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,9.770822362042964e-05,297.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,7.216750964289531e-05,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,9.770896576810628e-05,297.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,0.0004634891229216,291.069091796875,294.1499938964844,284.956298828125,284.5404357910156,286.014892578125,285.0452880859375,290.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538334152925927e-09,0.0009886575862765,-0.010942056775093,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977792501449585,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,9.278676589019597e-05,295.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,9.770822362042964e-05,297.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,7.216750964289531e-05,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,9.770896576810628e-05,297.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,0.0004634891229216,291.069091796875,294.1499938964844,284.956298828125,284.5404357910156,286.014892578125,285.0452880859375,290.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538334152925927e-09,0.0009886575862765,-0.010942056775093,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977792501449585,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,9.274474723497406e-05,295.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.76639857981354e-05,297.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,7.21348260412924e-05,297.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,9.766472066985445e-05,297.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.0004632792260963,291.0675048828125,294.1499938964844,284.9385986328125,284.5329895019531,285.9962158203125,285.0294189453125,290.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.4859405079478165e-09,0.0009882095037028,-0.0108047844842076,0.0,0.0,0.0,-0.0070366882719099,60.0,-3.98596453666687,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,9.274474723497406e-05,295.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.76639857981354e-05,297.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,7.21348260412924e-05,297.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,9.766472066985445e-05,297.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.0004632792260963,291.0675048828125,294.1499938964844,284.9385986328125,284.5329895019531,285.9962158203125,285.0294189453125,290.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.4859405079478165e-09,0.0009882095037028,-0.0108047844842076,0.0,0.0,0.0,-0.0070366882719099,60.0,-3.98596453666687,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.27083456190303e-05,295.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,9.76256633293815e-05,297.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,7.210651529021561e-05,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.76263836491853e-05,297.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0004630974144674,291.0658874511719,294.1499938964844,284.9208984375,284.52557373046875,285.9775390625,285.013427734375,290.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440546597095363e-09,0.0009878213750198,-0.0106858517974615,0.0,0.0,0.0,-0.0070141842588782,60.0,-3.994378089904785,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.27083456190303e-05,295.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,9.76256633293815e-05,297.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,7.210651529021561e-05,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.76263836491853e-05,297.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0004630974144674,291.0658874511719,294.1499938964844,284.9208984375,284.52557373046875,285.9775390625,285.013427734375,290.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440546597095363e-09,0.0009878213750198,-0.0106858517974615,0.0,0.0,0.0,-0.0070141842588782,60.0,-3.994378089904785,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.267801942769438e-05,295.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,9.759373642737046e-05,297.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,7.208292663563043e-05,297.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.759444947121664e-05,297.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.0004629459290299,291.0642395019531,294.1499938964844,284.9031677246094,284.5181884765625,285.9588928222656,284.997314453125,290.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402722186824803e-09,0.0009874978568404,-0.0105867506936192,0.0,0.0,0.0,-0.0069954330101609,60.0,-4.00304651260376,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,9.267801942769438e-05,295.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,9.759373642737046e-05,297.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,7.208292663563043e-05,297.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,9.759444947121664e-05,297.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.0004629459290299,291.0642395019531,294.1499938964844,284.9031677246094,284.5181884765625,285.9588928222656,284.997314453125,290.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402722186824803e-09,0.0009874978568404,-0.0105867506936192,0.0,0.0,0.0,-0.0069954330101609,60.0,-4.00304651260376,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.266527922591196e-05,295.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,9.758032683748752e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,7.207301678135991e-05,297.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,9.758103988133372e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,0.0004628822789527,291.0634155273437,294.1499938964844,284.8943176269531,284.51446533203125,285.9495849609375,284.9892272949219,290.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873664239421,4.386830454450319e-09,0.0009873620001599,-0.0105451131239533,0.0,0.0,0.0,-0.0069875544868409,60.0,-4.007481575012207,-0.0,-6.64685373408247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,9.265424159821124e-05,295.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,9.756869985722004e-05,297.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,7.206443115137517e-05,297.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.756940562510864e-05,297.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.000462827127194,291.0625915527344,294.1499938964844,284.88543701171875,284.51080322265625,285.9402770996094,284.9811096191406,290.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373050810357881e-09,0.0009872441878542,-0.0105090104043483,0.0,0.0,0.0,-0.0069807232357561,60.0,-4.011987686157227,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.263748506782576e-05,295.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,9.755107021192087e-05,297.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,7.205139991128817e-05,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,9.755176142789423e-05,297.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0004627434245776,291.0609436035156,294.1499938964844,284.8677062988281,284.50341796875,285.92169189453125,284.9647521972656,290.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352138649466042e-09,0.0009870652575045,-0.0104542197659611,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.021212577819824,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.263748506782576e-05,295.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,9.755107021192087e-05,297.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,7.205139991128817e-05,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,9.755176142789423e-05,297.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0004627434245776,291.0609436035156,294.1499938964844,284.8677062988281,284.50341796875,285.92169189453125,284.9647521972656,290.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352138649466042e-09,0.0009870652575045,-0.0104542197659611,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.021212577819824,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,9.262828098144382e-05,295.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.75413859123364e-05,297.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,7.204424036899582e-05,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,9.754206985235214e-05,297.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,0.0004626974405255,291.0592956542969,294.1499938964844,284.8500061035156,284.4960632324219,285.9031066894531,284.9482727050781,290.8064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340631409860407e-09,0.0009869668865576,-0.0104240700602531,0.0,0.0,0.0,-0.006964651402086,60.0,-4.03074312210083,-0.0,-6.641535321705305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,9.262828098144382e-05,295.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.75413859123364e-05,297.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,7.204424036899582e-05,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,9.754206985235214e-05,297.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,0.0004626974405255,291.0592956542969,294.1499938964844,284.8500061035156,284.4960632324219,285.9031066894531,284.9482727050781,290.8064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340631409860407e-09,0.0009869668865576,-0.0104240700602531,0.0,0.0,0.0,-0.006964651402086,60.0,-4.03074312210083,-0.0,-6.641535321705305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.26355496631004e-05,295.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,9.754904749570414e-05,297.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,7.204989378806204e-05,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.754972415976226e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0004627337621059,291.0576171875,294.1499938964844,284.83221435546875,284.48883056640625,285.884521484375,284.9315795898437,290.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870482608675,4.3496486412664134e-09,0.0009870439535006,-0.0104476958513259,0.0,0.0,0.0,-0.0069691212847828,60.0,-4.040771484375,-0.0,-6.642572714099515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.26355496631004e-05,295.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,9.754904749570414e-05,297.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,7.204989378806204e-05,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,9.754972415976226e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0004627337621059,291.0576171875,294.1499938964844,284.83221435546875,284.48883056640625,285.884521484375,284.9315795898437,290.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870482608675,4.3496486412664134e-09,0.0009870439535006,-0.0104476958513259,0.0,0.0,0.0,-0.0069691212847828,60.0,-4.040771484375,-0.0,-6.642572714099515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,9.266709093935788e-05,295.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,9.75822695181705e-05,297.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,7.207442831713706e-05,297.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,9.7582938906271e-05,297.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,0.000462891330244,291.0559387207031,294.1499938964844,284.8142395019531,284.4817810058594,285.865966796875,284.91461181640625,290.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388910124220047e-09,0.0009873795788735,-0.0105505632236599,0.0,0.0,0.0,-0.0069885845296084,60.0,-4.051793098449707,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,9.266709093935788e-05,295.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,9.75822695181705e-05,297.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,7.207442831713706e-05,297.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,9.7582938906271e-05,297.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,0.000462891330244,291.0559387207031,294.1499938964844,284.8142395019531,284.4817810058594,285.865966796875,284.91461181640625,290.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388910124220047e-09,0.0009873795788735,-0.0105505632236599,0.0,0.0,0.0,-0.0069885845296084,60.0,-4.051793098449707,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.269154543289916e-05,295.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,9.76080191321671e-05,297.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,7.209344039438292e-05,297.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.76086885202676e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0004630134499166,291.0550842285156,294.1499938964844,284.8052062988281,284.4783020019531,285.856689453125,284.90594482421875,290.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876443073153,4.419353327733688e-09,0.0009876398835331,-0.0106303254142403,0.0,0.0,0.0,-0.0070036766119301,60.0,-4.057741641998291,-0.0,-6.650599004842661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,9.27215805859305e-05,295.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,9.763966227183118e-05,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,7.211680349428207e-05,297.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.764032438397408e-05,297.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0004631635092664,291.0542297363281,294.1499938964844,284.7961120605469,284.4748840332031,285.847412109375,284.897216796875,290.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456762070503828e-09,0.0009879596764221,-0.0107283359393477,0.0,0.0,0.0,-0.0070222215726971,60.0,-4.063964366912842,-0.0,-6.654908446535046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,9.279793448513374e-05,295.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.772006887942553e-05,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,7.217618986032903e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,9.77207237156108e-05,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,0.0004635449149645,291.0525207519531,294.1499938964844,284.77783203125,284.46807861328125,285.8288269042969,284.8793334960937,290.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551852228473763e-09,0.0009887728374451,-0.0109774740412831,0.0,0.0,0.0,-0.0070693613961339,60.0,-4.07720947265625,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,9.279793448513374e-05,295.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.772006887942553e-05,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,7.217618986032903e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,9.77207237156108e-05,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,0.0004635449149645,291.0525207519531,294.1499938964844,284.77783203125,284.46807861328125,285.8288269042969,284.8793334960937,290.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551852228473763e-09,0.0009887728374451,-0.0109774740412831,0.0,0.0,0.0,-0.0070693613961339,60.0,-4.07720947265625,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,9.289524314226584e-05,295.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,9.782254346646369e-05,297.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,7.225187437143177e-05,297.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,9.782319102669136e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.000464030978037,291.05078125,294.1499938964844,284.7593688964844,284.4613952636719,285.81024169921875,284.86090087890625,290.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950047478079,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.0915374755859375,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,9.289524314226584e-05,295.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,9.782254346646369e-05,297.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,7.225187437143177e-05,297.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,9.782319102669136e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.000464030978037,291.05078125,294.1499938964844,284.7593688964844,284.4613952636719,285.81024169921875,284.86090087890625,290.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950047478079,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.0915374755859375,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,9.295404743170366e-05,295.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,9.78844764176756e-05,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,7.229761104099452e-05,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,9.788512397790328e-05,297.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,0.0004643247229978,291.0498962402344,294.1499938964844,284.7497253417969,284.4579162597656,285.8005676269531,284.8510437011719,290.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904401376843,4.746297577185032e-09,0.0009904354810714,-0.0114869158715009,0.0,0.0,0.0,-0.0071657560765743,60.0,-4.099420547485352,-0.0,-6.688308928914921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,9.30126552702859e-05,295.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,9.794619109015912e-05,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,7.234319491544738e-05,297.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.794683137442917e-05,297.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0004646174784284,291.0490417480469,294.1499938964844,284.7407531738281,284.4547424316406,285.7916564941406,284.84185791015625,290.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819296517410976e-09,0.0009910595836117,-0.0116781704127788,0.0,0.0,0.0,-0.0072019449435174,60.0,-4.106905937194824,-0.0,-6.696743071188396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,9.314939234172924e-05,295.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,9.809018956730142e-05,297.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,7.24495475878939e-05,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.809082985157148e-05,297.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0004653005162253,291.0473022460937,294.1499938964844,284.72198486328125,284.4481811523437,285.77301025390625,284.8221740722656,290.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989622937046079e-09,0.0009925160557031,-0.0121244108304381,0.0,0.0,0.0,-0.0072863828390836,60.0,-4.12328052520752,-0.0,-6.716442868537342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,9.314939234172924e-05,295.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,9.809018956730142e-05,297.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,7.24495475878939e-05,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.809082985157148e-05,297.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0004653005162253,291.0473022460937,294.1499938964844,284.72198486328125,284.4481811523437,285.77301025390625,284.8221740722656,290.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989622937046079e-09,0.0009925160557031,-0.0121244108304381,0.0,0.0,0.0,-0.0072863828390836,60.0,-4.12328052520752,-0.0,-6.716442868537342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,9.322514961240812e-05,295.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.816997044254094e-05,297.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,7.250846829265356e-05,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,9.817059617489576e-05,297.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0004656789242289,291.0464172363281,294.1499938964844,284.7125244140625,284.44488525390625,285.763671875,284.81207275390625,290.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933280525729,5.083987897336328e-09,0.0009933229302987,-0.0123716359958052,0.0,0.0,0.0,-0.0073331631720066,60.0,-4.131856918334961,-0.0,-6.727369594727861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,9.33048504521139e-05,295.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.825389861362056e-05,297.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,7.257045217556879e-05,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,9.825452434597536e-05,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.0004660770355258,291.0455322265625,294.1499938964844,284.7030334472656,284.44158935546875,285.7543334960937,284.8018493652344,290.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941770695149,5.183267148822779e-09,0.0009941718308255,-0.0126317339017987,0.0,0.0,0.0,-0.007382380310446,60.0,-4.140628337860107,-0.0,-6.738875413248024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.347763261757792e-05,295.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,9.843584848567843e-05,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,7.270483911270276e-05,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,9.843647421803324e-05,297.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,0.000466940109618,291.0437316894531,294.1499938964844,284.6839599609375,284.4350280761719,285.73565673828125,284.78094482421875,290.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398500313447131e-09,0.0009960123570635,-0.0131956068798899,0.0,0.0,0.0,-0.0074890805408358,60.0,-4.158898830413818,-0.0,-6.763852411495463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.347763261757792e-05,295.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,9.843584848567843e-05,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,7.270483911270276e-05,297.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,9.843647421803324e-05,297.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,0.000466940109618,291.0437316894531,294.1499938964844,284.6839599609375,284.4350280761719,285.73565673828125,284.78094482421875,290.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398500313447131e-09,0.0009960123570635,-0.0131956068798899,0.0,0.0,0.0,-0.0074890805408358,60.0,-4.158898830413818,-0.0,-6.763852411495463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.3667593318969e-05,295.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,9.86358936643228e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,7.285259198397398e-05,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,9.863651212072e-05,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0004678890109062,291.0419616699219,294.1499938964844,284.6647033691406,284.42840576171875,285.7168884277344,284.75946044921875,290.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998041476123,5.6351399102538835e-09,0.0009980357717722,-0.0138155464082956,0.0,0.0,0.0,-0.0076063931919634,60.0,-4.178135871887207,-0.0,-6.791366757852303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.3667593318969e-05,295.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,9.86358936643228e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,7.285259198397398e-05,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,9.863651212072e-05,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0004678890109062,291.0419616699219,294.1499938964844,284.6647033691406,284.42840576171875,285.7168884277344,284.75946044921875,290.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998041476123,5.6351399102538835e-09,0.0009980357717722,-0.0138155464082956,0.0,0.0,0.0,-0.0076063931919634,60.0,-4.178135871887207,-0.0,-6.791366757852303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,9.387287718709558e-05,295.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,9.88520769169554e-05,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,7.301225559785962e-05,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,9.8852688097395e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,0.0004689144843723,291.0401306152344,294.1499938964844,284.64532470703125,284.4217529296875,285.6980895996094,284.7374572753906,290.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.89087356672735e-09,0.0010002225171774,-0.0144854877144098,0.0,0.0,0.0,-0.0077331708744168,60.0,-4.1981730461120605,-0.0,-6.821163367476403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,9.387287718709558e-05,295.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,9.88520769169554e-05,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,7.301225559785962e-05,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,9.8852688097395e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,0.0004689144843723,291.0401306152344,294.1499938964844,284.64532470703125,284.4217529296875,285.6980895996094,284.7374572753906,290.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.89087356672735e-09,0.0010002225171774,-0.0144854877144098,0.0,0.0,0.0,-0.0077331708744168,60.0,-4.1981730461120605,-0.0,-6.821163367476403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,9.409294580109416e-05,295.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,9.908382344292475e-05,297.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,7.318341522477567e-05,297.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,9.908442734740674e-05,297.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0004700137360487,291.0382995605469,294.1499938964844,284.6257629394531,284.4149780273437,285.6792297363281,284.7149963378906,290.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.16502138228725e-09,0.001002566772513,-0.0152036491781473,0.0,0.0,0.0,-0.0078690778464078,60.0,-4.219075679779053,-0.0,-6.85317900206428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,9.409294580109416e-05,295.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,9.908382344292475e-05,297.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,7.318341522477567e-05,297.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,9.908442734740674e-05,297.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0004700137360487,291.0382995605469,294.1499938964844,284.6257629394531,284.4149780273437,285.6792297363281,284.7149963378906,290.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.16502138228725e-09,0.001002566772513,-0.0152036491781473,0.0,0.0,0.0,-0.0078690778464078,60.0,-4.219075679779053,-0.0,-6.85317900206428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.420816786587238e-05,295.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,9.92051645880565e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,7.327303319470957e-05,297.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,9.920576121658088e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0004705892933998,291.0373840332031,294.1499938964844,284.6159362792969,284.4115600585937,285.6697998046875,284.7035827636719,290.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038004256784,6.308561673051827e-09,0.0010037941392511,-0.0155796604230999,0.0,0.0,0.0,-0.0079402364790439,60.0,-4.229836940765381,-0.0,-6.8699712585385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,9.432632941752672e-05,295.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,9.932959801517428e-05,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,7.336493581533432e-05,297.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,9.933018736774102e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0004711795481853,291.0364685058594,294.1499938964844,284.6060791015625,284.4081115722656,285.66033935546875,284.6921081542969,290.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050592245534,6.455760814816358e-09,0.0010050528217107,-0.01596524938941,0.0,0.0,0.0,-0.0080132093280553,60.0,-4.24077844619751,-0.0,-6.887213288564453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,9.457112173549832e-05,295.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,9.958737791748716e-05,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,7.355533307418227e-05,297.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,9.958796727005392e-05,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0004724023165181,291.0346069335937,294.1499938964844,284.5862121582031,284.4010925292969,285.641357421875,284.6689453125,290.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.760717763398816e-09,0.0010076605249196,-0.0167640633881092,0.0,0.0,0.0,-0.0081643899902701,60.0,-4.26316499710083,-0.0,-6.923002615621955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
