time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,9.457112173549832e-05,295.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,9.958737791748716e-05,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,7.355533307418227e-05,297.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,9.958796727005392e-05,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0004724023165181,291.0346069335937,294.1499938964844,284.5862121582031,284.4010925292969,285.641357421875,284.6689453125,290.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.760717763398816e-09,0.0010076605249196,-0.0167640633881092,0.0,0.0,0.0,-0.0081643899902701,60.0,-4.26316499710083,-0.0,-6.923002615621955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,9.482583118369804e-05,295.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,9.985560609493405e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,7.375344284810126e-05,297.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,9.98561954475008e-05,297.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.000473674677778,291.0327453613281,294.1499938964844,284.56622314453125,284.3939208984375,285.622314453125,284.6455078125,290.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.07803504695903e-09,0.0010103738168254,-0.0175952184945344,0.0,0.0,0.0,-0.0083216978237032,60.0,-4.28619909286499,-0.0,-6.960340215300675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,9.482583118369804e-05,295.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,9.985560609493405e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,7.375344284810126e-05,297.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,9.98561954475008e-05,297.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.000473674677778,291.0327453613281,294.1499938964844,284.56622314453125,284.3939208984375,285.622314453125,284.6455078125,290.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.07803504695903e-09,0.0010103738168254,-0.0175952184945344,0.0,0.0,0.0,-0.0083216978237032,60.0,-4.28619909286499,-0.0,-6.960340215300675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.4982584414538e-05,295.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0001000206830212,297.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,7.387535879388452e-05,297.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,0.0001000212650978,297.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,0.0004744576872326,291.0316162109375,294.1499938964844,284.5541687011719,284.3895263671875,285.61083984375,284.6313781738281,290.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012051012367,7.273316615652446e-09,0.0010120436782017,-0.0181067064404487,0.0,0.0,0.0,-0.0084185069426894,60.0,-4.30030632019043,-0.0,-6.98336890536666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,9.50882604229264e-05,295.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0001001319687929,297.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,7.395755528705195e-05,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0001001325508696,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0004749855725094,291.0308532714844,294.1499938964844,284.5461120605469,284.3865661621094,285.6031799316406,284.6219177246094,290.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131768649443,7.404971302804597e-09,0.0010131694143638,-0.0184515323489904,0.0,0.0,0.0,-0.0084837740287184,60.0,-4.309798717498779,-0.0,-6.998915580425091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,9.535602293908596e-05,295.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0001004139412543,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,7.416581502184272e-05,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.000100414508779,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0004763230972457,291.0289611816406,294.1499938964844,284.5258178710937,284.3789978027344,285.5840148925781,284.5982666015625,290.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.738547580515842e-09,0.0010160218225792,-0.0193251967430114,0.0,0.0,0.0,-0.0086491415277123,60.0,-4.333859920501709,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,9.535602293908596e-05,295.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0001004139412543,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,7.416581502184272e-05,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.000100414508779,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0004763230972457,291.0289611816406,294.1499938964844,284.5258178710937,284.3789978027344,285.5840148925781,284.5982666015625,290.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.738547580515842e-09,0.0010160218225792,-0.0193251967430114,0.0,0.0,0.0,-0.0086491415277123,60.0,-4.333859920501709,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,9.549110109219328e-05,295.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0001005561862257,297.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,7.427087257383391e-05,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.0001005567537504,297.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.000476997840451,291.0279846191406,294.1499938964844,284.515625,284.3751220703125,285.5743713378906,284.5863952636719,290.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906827192982746e-09,0.0010174608323723,-0.0197659190744161,0.0,0.0,0.0,-0.0087325656786561,60.0,-4.346041202545166,-0.0,-7.058336137788501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,9.562640479998664e-05,295.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0001006986640277,297.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,7.437610474880785e-05,297.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0001006992315524,297.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,0.0004776736896019,291.02703857421875,294.1499938964844,284.5054016113281,284.3711853027344,285.5647277832031,284.5745544433594,290.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018910203129,8.075383917116596e-09,0.0010189020540565,-0.0202073566615581,0.0,0.0,0.0,-0.0088161258026957,60.0,-4.358278751373291,-0.0,-7.078349995026656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,9.589630644768476e-05,295.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0001009828920359,297.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,7.458603795384988e-05,297.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0001009834595606,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,0.0004790219245478,291.02508544921875,294.1499938964844,284.4848327636719,284.3631286621094,285.54541015625,284.55084228515625,290.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217857779935,8.411637608674027e-09,0.0010217773960903,-0.0210879426449537,0.0,0.0,0.0,-0.008982821367681,60.0,-4.382891178131104,-0.0,-7.118359945934571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,9.589630644768476e-05,295.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0001009828920359,297.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,7.458603795384988e-05,297.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0001009834595606,297.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,0.0004790219245478,291.02508544921875,294.1499938964844,284.4848327636719,284.3631286621094,285.54541015625,284.55084228515625,290.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217857779935,8.411637608674027e-09,0.0010217773960903,-0.0210879426449537,0.0,0.0,0.0,-0.008982821367681,60.0,-4.382891178131104,-0.0,-7.118359945934571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,9.61622063186951e-05,295.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,0.0001012629072647,297.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,7.479284249711782e-05,297.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0001012634602375,297.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0004803501651622,291.02313232421875,294.1499938964844,284.4641418457031,284.3547668457031,285.5260009765625,284.5272216796875,290.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246187448501,8.742897961155904e-09,0.001024610013701,-0.0219554044306278,0.0,0.0,0.0,-0.0091470414772629,60.0,-4.40757417678833,-0.0,-7.157886017239434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,9.61622063186951e-05,295.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,0.0001012629072647,297.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,7.479284249711782e-05,297.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0001012634602375,297.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,0.0004803501651622,291.02313232421875,294.1499938964844,284.4641418457031,284.3547668457031,285.5260009765625,284.5272216796875,290.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246187448501,8.742897961155904e-09,0.001024610013701,-0.0219554044306278,0.0,0.0,0.0,-0.0091470414772629,60.0,-4.40757417678833,-0.0,-7.157886017239434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,9.64207065408118e-05,295.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,0.0001015351226669,297.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,7.499389903387055e-05,297.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,0.0001015356756397,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,0.0004816414148081,291.02117919921875,294.1499938964844,284.4433288574219,284.3460693359375,285.5065002441406,284.5036926269531,290.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273727821186,9.064939021641294e-09,0.0010273637017235,-0.022798677906394,0.0,0.0,0.0,-0.0093066906556487,60.0,-4.432167530059815,-0.0,-7.196416618171497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,9.64207065408118e-05,295.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,0.0001015351226669,297.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,7.499389903387055e-05,297.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,0.0001015356756397,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,0.0004816414148081,291.02117919921875,294.1499938964844,284.4433288574219,284.3460693359375,285.5065002441406,284.5036926269531,290.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273727821186,9.064939021641294e-09,0.0010273637017235,-0.022798677906394,0.0,0.0,0.0,-0.0093066906556487,60.0,-4.432167530059815,-0.0,-7.196416618171497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,9.66670413617976e-05,295.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,0.0001017945251078,297.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,7.518548954976723e-05,297.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0001017950708046,297.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0004828718956559,291.0191650390625,294.1499938964844,284.42236328125,284.3370666503906,285.4869384765625,284.48028564453125,290.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299972491338,9.371821541037662e-09,0.0010299878194928,-0.0236022137105464,0.0,0.0,0.0,-0.0094588259235024,60.0,-4.456451416015625,-0.0,-7.233229837311228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,9.66670413617976e-05,295.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,0.0001017945251078,297.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,7.518548954976723e-05,297.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0001017950708046,297.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0004828718956559,291.0191650390625,294.1499938964844,284.42236328125,284.3370666503906,285.4869384765625,284.48028564453125,290.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299972491338,9.371821541037662e-09,0.0010299878194928,-0.0236022137105464,0.0,0.0,0.0,-0.0094588259235024,60.0,-4.456451416015625,-0.0,-7.233229837311228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,9.678469359641896e-05,295.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.000101918420114,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,7.527699926868081e-05,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0001019189658109,297.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0004834595893044,291.0181884765625,294.1499938964844,284.41180419921875,284.3324279785156,285.47711181640625,284.4686279296875,290.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312506929039,9.518390520213416e-09,0.0010312412632629,-0.0239859707653522,0.0,0.0,0.0,-0.0095314867794513,60.0,-4.468440055847168,-0.0,-7.250844902273458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,9.68971726251766e-05,295.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.00010203687998,297.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,7.536448538303375e-05,297.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,0.0001020374184008,297.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,0.0004840214678552,291.0171813964844,294.1499938964844,284.4012451171875,284.32769775390625,285.46728515625,284.4570007324219,290.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324490722268,9.658522870381604e-09,0.0010324395261704,-0.0243528671562671,0.0,0.0,0.0,-0.009600955992937,60.0,-4.480261325836182,-0.0,-7.26770679193578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,9.710683661978692e-05,295.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0001022576689138,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,7.552755414508283e-05,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001022582000587,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0004850687691941,291.0151672363281,294.1499938964844,284.3800354003906,284.3179626464844,285.44757080078125,284.433837890625,290.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346829658374,9.919719268225435e-09,0.0010346729541197,-0.0250367056578397,0.0,0.0,0.0,-0.0097304424270987,60.0,-4.503413677215576,-0.0,-7.299188098386369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,9.710683661978692e-05,295.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0001022576689138,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,7.552755414508283e-05,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001022582000587,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0004850687691941,291.0151672363281,294.1499938964844,284.3800354003906,284.3179626464844,285.44757080078125,284.433837890625,290.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346829658374,9.919719268225435e-09,0.0010346729541197,-0.0250367056578397,0.0,0.0,0.0,-0.0097304424270987,60.0,-4.503413677215576,-0.0,-7.299188098386369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,9.729008161230011e-05,295.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,0.0001024506345856,297.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,7.567007560282946e-05,297.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0001024511584546,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.000485984084662,291.0131225585937,294.1499938964844,284.3586730957031,284.30780029296875,285.42779541015625,284.41082763671875,290.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366351343691,1.0147995332943084e-08,0.0010366250062361,-0.025634329766035,0.0,0.0,0.0,-0.0098436092957854,60.0,-4.525565147399902,-0.0,-7.32675715653386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,9.729008161230011e-05,295.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,0.0001024506345856,297.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,7.567007560282946e-05,297.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0001024511584546,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.000485984084662,291.0131225585937,294.1499938964844,284.3586730957031,284.30780029296875,285.42779541015625,284.41082763671875,290.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366351343691,1.0147995332943084e-08,0.0010366250062361,-0.025634329766035,0.0,0.0,0.0,-0.0098436092957854,60.0,-4.525565147399902,-0.0,-7.32675715653386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,9.739634697325528e-05,295.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0001025625460897,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,7.575273048132658e-05,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.0001025630699587,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0004865149385295,291.0117492675781,294.1499938964844,284.34405517578125,284.3006286621094,285.414306640625,284.3952941894531,290.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377673897892,1.0280382767291485e-08,0.0010377570288255,-0.0259809046983718,0.0,0.0,0.0,-0.0099092395976185,60.0,-4.539917469024658,-0.0,-7.342769947626948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,9.744228009367362e-05,295.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0001026109166559,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,7.578845543321222e-05,297.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.0001026114332489,297.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,0.000486744364025,291.0110778808594,294.1499938964844,284.3371887207031,284.29718017578125,285.4079284667969,284.38800048828125,290.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382566833868,1.0337598332910149e-08,0.0010382463224232,-0.0261306837201118,0.0,0.0,0.0,-0.009937603957951,60.0,-4.546512126922607,-0.0,-7.349695607672403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,9.75583025137894e-05,295.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0001027331018121,297.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,7.587869913550094e-05,297.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0001027336184051,297.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,0.0004873239377047,291.009033203125,294.1499938964844,284.3155822753906,284.2861328125,285.3880310058594,284.36529541015625,290.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039492781274,1.0482128054434272e-08,0.001039482303895,-0.0265090335160493,0.0,0.0,0.0,-0.0100092533975839,60.0,-4.566049098968506,-0.0,-7.367204801767002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,9.75583025137894e-05,295.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0001027331018121,297.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,7.587869913550094e-05,297.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0001027336184051,297.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,0.0004873239377047,291.009033203125,294.1499938964844,284.3155822753906,284.2861328125,285.3880310058594,284.36529541015625,290.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039492781274,1.0482128054434272e-08,0.001039482303895,-0.0265090335160493,0.0,0.0,0.0,-0.0100092533975839,60.0,-4.566049098968506,-0.0,-7.367204801767002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,9.759952081367372e-05,295.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,0.0001027765028993,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,7.591074972879142e-05,297.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0001027770194923,297.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,0.0004875298182014,291.00799560546875,294.1499938964844,284.3047180175781,284.2804260253906,285.3780517578125,284.35400390625,290.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399318998679,1.0533464767092935e-08,0.0010399213060736,-0.0266434196382761,0.0,0.0,0.0,-0.0100347036495804,60.0,-4.575132846832275,-0.0,-7.373428445589526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,9.763295383891092e-05,295.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.0001028117112582,297.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,7.593675400130451e-05,297.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,0.0001028122205752,297.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0004876968159805,291.0069580078125,294.1499938964844,284.2938232421875,284.27459716796875,285.3680725097656,284.3427734375,290.7250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402880143374,1.057510257140848e-08,0.0010402774205431,-0.0267524141818285,0.0,0.0,0.0,-0.0100553454831242,60.0,-4.583885669708252,-0.0,-7.378478983355309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,9.766149014467372e-05,295.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0001028417755151,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,7.595895294798538e-05,297.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,0.0001028422775561,297.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.000487839395646,291.0048828125,294.1499938964844,284.27197265625,284.2625732421875,285.3480834960937,284.32037353515625,290.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405919747427,1.0610631484553323e-08,0.0010405813809484,-0.0268454160541296,0.0,0.0,0.0,-0.0100729595869779,60.0,-4.599801063537598,-0.0,-7.382789846133164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,9.766149014467372e-05,295.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0001028417755151,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,7.595895294798538e-05,297.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,0.0001028422775561,297.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.000487839395646,291.0048828125,294.1499938964844,284.27197265625,284.2625732421875,285.3480834960937,284.32037353515625,290.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405919747427,1.0610631484553323e-08,0.0010405813809484,-0.0268454160541296,0.0,0.0,0.0,-0.0100729595869779,60.0,-4.599801063537598,-0.0,-7.382789846133164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,9.763897833181544e-05,295.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,0.0001028180704452,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,7.594143971800804e-05,297.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,0.0001028185652103,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,0.0004877269093412,291.0027770996094,294.1499938964844,284.25,284.25,285.3280334472656,284.29815673828125,290.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403519263491,1.0582543730208728e-08,0.0010403413325548,-0.026771891862154,0.0,0.0,0.0,-0.0100590363144874,60.0,-4.613484859466553,-0.0,-7.379381372629723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,9.763897833181544e-05,295.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,0.0001028180704452,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,7.594143971800804e-05,297.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,0.0001028185652103,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,0.0004877269093412,291.0027770996094,294.1499938964844,284.25,284.25,285.3280334472656,284.29815673828125,290.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403519263491,1.0582543730208728e-08,0.0010403413325548,-0.026771891862154,0.0,0.0,0.0,-0.0100590363144874,60.0,-4.613484859466553,-0.0,-7.379381372629723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,9.758197120390832e-05,295.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0001027580437948,297.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,7.589710003230721e-05,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.00010275853856,297.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0004874421574641,291.00067138671875,294.1499938964844,284.223876953125,284.223876953125,285.3079528808594,284.27545166015625,290.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511486792097458e-08,0.0010397338774055,-0.0265858843922615,0.0,0.0,0.0,-0.0100238109007477,60.0,-4.62645149230957,-0.0,-7.370763910330427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,9.758197120390832e-05,295.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0001027580437948,297.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,7.589710003230721e-05,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.00010275853856,297.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0004874421574641,291.00067138671875,294.1499938964844,284.223876953125,284.223876953125,285.3079528808594,284.27545166015625,290.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511486792097458e-08,0.0010397338774055,-0.0265858843922615,0.0,0.0,0.0,-0.0100238109007477,60.0,-4.62645149230957,-0.0,-7.370763910330427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,9.750899334903806e-05,295.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.0001026812024065,297.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,7.584034028695896e-05,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,0.0001026816826197,297.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0004870776028838,290.9985656738281,294.1499938964844,284.18994140625,284.18994140625,285.28765869140625,284.2496643066406,290.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038966467604,1.0420526663779128e-08,0.0010389561066403,-0.0263477750122547,0.0,0.0,0.0,-0.00997871812433,60.0,-4.642792701721191,-0.0,-7.359739129242372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,9.750899334903806e-05,295.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.0001026812024065,297.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,7.584034028695896e-05,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,0.0001026816826197,297.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0004870776028838,290.9985656738281,294.1499938964844,284.18994140625,284.18994140625,285.28765869140625,284.2496643066406,290.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038966467604,1.0420526663779128e-08,0.0010389561066403,-0.0263477750122547,0.0,0.0,0.0,-0.00997871812433,60.0,-4.642792701721191,-0.0,-7.359739129242372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,9.746749128680676e-05,295.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,0.000102637503005,297.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,7.580805686302483e-05,297.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0001026379832183,297.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237121582031,0.0,0.0,0.0004868702962994,290.9974975585937,294.1499938964844,284.1702575683594,284.1702575683594,285.27740478515625,284.2353210449219,290.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385242057964,1.0368801817151052e-08,0.0010385138448327,-0.0262123700231313,0.0,0.0,0.0,-0.0099530760198831,60.0,-4.652423858642578,-0.0,-7.353473563398438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,9.742244583321737e-05,295.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.0001025900783133,297.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,7.577303040307015e-05,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.0001025905512506,297.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,0.00048664532369,290.9964599609375,294.1499938964844,284.1488647460937,284.1488647460937,285.2670593261719,284.2196960449219,290.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380442254245,1.0312669829204424e-08,0.0010380338644608,-0.0260654259473085,0.0,0.0,0.0,-0.0099252490326762,60.0,-4.663235187530518,-0.0,-7.346677222130894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.73240821622312e-05,295.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0001024864977807,297.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,7.569652370875701e-05,297.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.000102486963442,297.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.0004861539346165,290.99432373046875,294.1499938964844,284.1011962890625,284.1011962890625,285.2460327148437,284.1849975585937,290.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369959054514,1.0190078114646894e-08,0.0010369856609031,-0.0257444959133863,0.0,0.0,0.0,-0.0098644755780696,60.0,-4.687657833099365,-0.0,-7.331845353064639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.73240821622312e-05,295.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0001024864977807,297.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,7.569652370875701e-05,297.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.000102486963442,297.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.0004861539346165,290.99432373046875,294.1499938964844,284.1011962890625,284.1011962890625,285.2460327148437,284.1849975585937,290.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369959054514,1.0190078114646894e-08,0.0010369856609031,-0.0257444959133863,0.0,0.0,0.0,-0.0098644755780696,60.0,-4.687657833099365,-0.0,-7.331845353064639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
