time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,9.721489914227276e-05,295.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,0.0001023715303745,297.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,7.561159873148426e-05,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,0.0001023719887598,297.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0004856085579376,290.9921875,294.1499938964844,284.04754638671875,284.04754638671875,285.2244873046875,284.1448974609375,290.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358323343098,1.0054011845284094e-08,0.0010358222061768,-0.0253882836550474,0.0,0.0,0.0,-0.0097970217466354,60.0,-4.716114521026611,-0.0,-7.315400551988206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,9.721489914227276e-05,295.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,0.0001023715303745,297.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,7.561159873148426e-05,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,0.0001023719887598,297.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0004856085579376,290.9921875,294.1499938964844,284.04754638671875,284.04754638671875,285.2244873046875,284.1448974609375,290.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358323343098,1.0054011845284094e-08,0.0010358222061768,-0.0253882836550474,0.0,0.0,0.0,-0.0097970217466354,60.0,-4.716114521026611,-0.0,-7.315400551988206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,9.712573228171097e-05,295.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0001022776341415,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,7.554224430350587e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.0001022780925268,297.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,0.0004851631238125,290.9905700683594,294.1499938964844,284.003173828125,284.003173828125,285.20770263671875,284.1108703613281,290.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348820360377,9.942890066838572e-09,0.00103487202432,-0.0250973664224147,0.0,0.0,0.0,-0.0097419340163469,60.0,-4.740114212036133,-0.0,-7.301984084051585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,9.709658479550852e-05,295.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,0.0001022469441522,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,7.551957969553769e-05,297.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,0.0001022474025376,297.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,0.0004850175464525,290.99005126953125,294.1499938964844,283.98858642578125,283.98858642578125,285.20233154296875,284.0995483398437,290.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345714399591,9.906570674900196e-09,0.0010345615446567,-0.0250022821128368,0.0,0.0,0.0,-0.0097239296883344,60.0,-4.748048782348633,-0.0,-7.297601456457414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,9.697051427792758e-05,295.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,0.0001021141943056,297.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,7.542152161477134e-05,297.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0001021146454149,297.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0004843877977691,290.9878845214844,294.1499938964844,283.92486572265625,283.92486572265625,285.1794738769531,284.0492248535156,290.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332278907299,9.749466123309958e-09,0.0010332181118428,-0.0245909672230482,0.0,0.0,0.0,-0.009646045975387,60.0,-4.783064842224121,-0.0,-7.278660518750257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,9.697051427792758e-05,295.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,0.0001021141943056,297.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,7.542152161477134e-05,297.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0001021146454149,297.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0004843877977691,290.9878845214844,294.1499938964844,283.92486572265625,283.92486572265625,285.1794738769531,284.0492248535156,290.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332278907299,9.749466123309958e-09,0.0010332181118428,-0.0245909672230482,0.0,0.0,0.0,-0.009646045975387,60.0,-4.783064842224121,-0.0,-7.278660518750257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,9.69049142440781e-05,295.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.000102045116364,297.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,7.537050259998068e-05,297.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,0.0001020455601974,297.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.000484060117742,290.98681640625,294.1499938964844,283.89141845703125,283.89141845703125,285.1677551269531,284.0222473144531,290.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325288167223,9.66771729338234e-09,0.0010325191542506,-0.0243769381195306,0.0,0.0,0.0,-0.0096055194735527,60.0,-4.801652431488037,-0.0,-7.268813817518095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,9.683788812253624e-05,295.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,0.0001019745395751,297.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,7.531837036367506e-05,297.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0001019749834085,297.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.0004837253072764,290.9857482910156,294.1499938964844,283.85699462890625,283.85699462890625,285.15582275390625,283.9941101074219,290.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318146087229,9.58419299479374e-09,0.0010318049462512,-0.0241582561284303,0.0,0.0,0.0,-0.0095641138032078,60.0,-4.820873260498047,-0.0,-7.258760348349824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,9.67002342804335e-05,295.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0001018295879475,297.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,7.521130464738235e-05,297.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,0.000101830024505,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,0.0004830377001781,290.98358154296875,294.1499938964844,283.7856140136719,283.7856140136719,285.1313781738281,283.93505859375,290.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303476592525,9.412654655704957e-09,0.0010303382296115,-0.023709125816822,0.0,0.0,0.0,-0.0094790747389197,60.0,-4.86082124710083,-0.0,-7.238135424358917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,9.67002342804335e-05,295.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0001018295879475,297.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,7.521130464738235e-05,297.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,0.000101830024505,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,0.0004830377001781,290.98358154296875,294.1499938964844,283.7856140136719,283.7856140136719,285.1313781738281,283.93505859375,290.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303476592525,9.412654655704957e-09,0.0010303382296115,-0.023709125816822,0.0,0.0,0.0,-0.0094790747389197,60.0,-4.86082124710083,-0.0,-7.238135424358917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,9.655841859057546e-05,295.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.0001016802561935,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,7.510100840590894e-05,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,0.000101680685475,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,0.0004823293129447,290.9814147949219,294.1499938964844,283.7113037109375,283.7113037109375,285.1060791015625,283.8724975585937,290.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.2359373482509e-09,0.0010288271587342,-0.0232464205473661,0.0,0.0,0.0,-0.0093914680182933,60.0,-4.9027099609375,-0.0,-7.216917907726383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,9.655841859057546e-05,295.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.0001016802561935,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,7.510100840590894e-05,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,0.000101680685475,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,0.0004823293129447,290.9814147949219,294.1499938964844,283.7113037109375,283.7113037109375,285.1060791015625,283.8724975585937,290.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.2359373482509e-09,0.0010288271587342,-0.0232464205473661,0.0,0.0,0.0,-0.0093914680182933,60.0,-4.9027099609375,-0.0,-7.216917907726383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,9.641366341384128e-05,295.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0001015278248814,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,7.498842023778707e-05,297.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,0.000101528246887,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,0.000481606228277,290.9792175292969,294.1499938964844,283.6347045898437,283.6347045898437,285.0799255371094,283.8067932128906,290.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055551863923485e-09,0.0010272846557199,-0.0227740965783596,0.0,0.0,0.0,-0.0093020433560013,60.0,-4.946156024932861,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,9.641366341384128e-05,295.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0001015278248814,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,7.498842023778707e-05,297.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,0.000101528246887,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,0.000481606228277,290.9792175292969,294.1499938964844,283.6347045898437,283.6347045898437,285.0799255371094,283.8067932128906,290.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055551863923485e-09,0.0010272846557199,-0.0227740965783596,0.0,0.0,0.0,-0.0093020433560013,60.0,-4.946156024932861,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,9.62670092121698e-05,295.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,0.0001013733926811,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,7.487435505026951e-05,297.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0001013738146866,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.0004808736557606,290.97705078125,294.1499938964844,283.556396484375,283.556396484375,285.0528869628906,283.738525390625,290.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257309768348,8.872804713178084e-09,0.0010257220128551,-0.0222955718636512,0.0,0.0,0.0,-0.009211448021233,60.0,-4.99074649810791,-0.0,-7.173416349814944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,9.62670092121698e-05,295.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,0.0001013733926811,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,7.487435505026951e-05,297.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0001013738146866,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.0004808736557606,290.97705078125,294.1499938964844,283.556396484375,283.556396484375,285.0528869628906,283.738525390625,290.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257309768348,8.872804713178084e-09,0.0010257220128551,-0.0222955718636512,0.0,0.0,0.0,-0.009211448021233,60.0,-4.99074649810791,-0.0,-7.173416349814944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,9.619326738175003e-05,295.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0001012957509374,297.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,7.48169986763969e-05,297.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,0.000101296165667,297.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,0.0004805053176824,290.9759521484375,294.1499938964844,283.51678466796875,283.51678466796875,285.0390014648437,283.7035522460937,290.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780919102946427e-09,0.0010249363258481,-0.0220549646764993,0.0,0.0,0.0,-0.009165896102786,60.0,-5.013361930847168,-0.0,-7.162429227491884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,9.611944551579654e-05,295.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,0.0001012180146062,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,7.475958409486338e-05,297.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,0.0001012184220599,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,0.0004801365430466,290.974853515625,294.1499938964844,283.4769897460937,283.4769897460937,285.02490234375,283.66815185546875,290.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140706419944,0.0,0.0,0.0,-0.0091202910989522,60.0,-5.036108493804932,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,9.597191819921136e-05,295.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,0.0001010626656352,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,7.46448349673301e-05,297.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,0.0001010630658129,297.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0004793996049556,290.97265625,294.1499938964844,283.3971252441406,283.3971252441406,284.9960327148437,283.5963439941406,290.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505089965638035e-09,0.0010225777514278,-0.0213326662778854,0.0,0.0,0.0,-0.0090291565284132,60.0,-5.081815242767334,-0.0,-7.129499834945818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,9.597191819921136e-05,295.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,0.0001010626656352,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,7.46448349673301e-05,297.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,0.0001010630658129,297.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0004793996049556,290.97265625,294.1499938964844,283.3971252441406,283.3971252441406,284.9960327148437,283.5963439941406,290.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505089965638035e-09,0.0010225777514278,-0.0213326662778854,0.0,0.0,0.0,-0.0090291565284132,60.0,-5.081815242767334,-0.0,-7.129499834945818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,9.582528582541272e-05,295.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0001009082552627,297.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,7.453078433172777e-05,297.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,0.0001009086554404,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,0.0004786671488545,290.970458984375,294.1499938964844,283.3173522949219,283.3173522949219,284.96630859375,283.5235595703125,290.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210237232968,8.322369460245227e-09,0.0010210153413936,-0.0208541695028543,0.0,0.0,0.0,-0.008938574232161,60.0,-5.127525806427002,-0.0,-7.107727384436657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,9.582528582541272e-05,295.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0001009082552627,297.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,7.453078433172777e-05,297.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,0.0001009086554404,297.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,0.0004786671488545,290.970458984375,294.1499938964844,283.3173522949219,283.3173522949219,284.96630859375,283.5235595703125,290.6711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210237232968,8.322369460245227e-09,0.0010210153413936,-0.0208541695028543,0.0,0.0,0.0,-0.008938574232161,60.0,-5.127525806427002,-0.0,-7.107727384436657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,9.57033917075023e-05,295.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,0.0001007799073704,297.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,7.443598587997258e-05,297.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.0001007803002721,297.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,0.0004780582676175,290.9685974121094,294.1499938964844,283.2509155273437,283.2509155273437,284.940673828125,283.4620361328125,290.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197247611358,8.170485621405987e-09,0.0010197166120633,-0.0204564109444618,0.0,0.0,0.0,-0.0088632786646485,60.0,-5.165640830993652,-0.0,-7.089654019409863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,9.56803560256958e-05,295.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,0.0001007556420518,297.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,7.441806519636884e-05,297.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,0.0001007560422294,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0004779431910719,290.96826171875,294.1499938964844,283.23834228515625,283.23834228515625,284.93572998046875,283.4502868652344,290.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194792412221,8.14177525398918e-09,0.0010194710921496,-0.0203812252730131,0.0,0.0,0.0,-0.0088490452617406,60.0,-5.172852993011475,-0.0,-7.086240572107273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,9.553787822369486e-05,295.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,0.0001006056118058,297.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,7.430725236190483e-05,297.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,0.0001006060047075,297.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,0.0004772314860019,290.9660339355469,294.1499938964844,283.1606750488281,283.1606750488281,284.90435791015625,283.3770751953125,290.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162699282169,0.0,0.0,0.0,-0.0087610324844717,60.0,-5.217410564422607,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,9.553787822369486e-05,295.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,0.0001006056118058,297.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,7.430725236190483e-05,297.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,0.0001006060047075,297.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,0.0004772314860019,290.9660339355469,294.1499938964844,283.1606750488281,283.1606750488281,284.90435791015625,283.3770751953125,290.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162699282169,0.0,0.0,0.0,-0.0087610324844717,60.0,-5.217410564422607,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,9.546780347591266e-05,295.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0001005318263196,297.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,7.425274816341698e-05,297.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955139160156,0.0,0.0,0.0001005322119453,297.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,0.000476881454233,290.9649353027344,294.1499938964844,283.1225280761719,283.1225280761719,284.8883361816406,283.34063720703125,290.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172141483053,7.876916896520925e-09,0.0010172063484787,-0.0196875836700201,0.0,0.0,0.0,-0.008717743679881,60.0,-5.239264488220215,-0.0,-7.054787687366115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,9.5398623670917e-05,295.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,0.000100458972156,297.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,7.419893518090248e-05,297.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0001004593577818,297.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0004765358753502,290.9638366699219,294.1499938964844,283.0849304199219,283.0849304199219,284.87213134765625,283.304443359375,290.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164768900722,7.79070941092641e-09,0.0010164690902456,-0.0194618087261915,0.0,0.0,0.0,-0.0086750071495771,60.0,-5.2607526779174805,-0.0,-7.044565109026736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,9.526291978545488e-05,295.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.0001003160796244,297.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,7.409339013975114e-05,297.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,0.0001003164579742,297.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.000475858018035,290.96160888671875,294.1499938964844,283.01177978515625,283.01177978515625,284.8392639160156,283.2327880859375,290.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150307789444,7.621613562491802e-09,0.0010150232119485,-0.01901894249022,0.0,0.0,0.0,-0.008591178804636,60.0,-5.302687644958496,-0.0,-7.024535619848393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,9.526291978545488e-05,295.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.0001003160796244,297.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,7.409339013975114e-05,297.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,0.0001003164579742,297.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.000475858018035,290.96160888671875,294.1499938964844,283.01177978515625,283.01177978515625,284.8392639160156,283.2327880859375,290.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150307789444,7.621613562491802e-09,0.0010150232119485,-0.01901894249022,0.0,0.0,0.0,-0.008591178804636,60.0,-5.302687644958496,-0.0,-7.024535619848393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,9.513158875051886e-05,295.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,0.000100177785498,297.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,7.399125024676323e-05,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,0.0001001781638478,297.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,0.0004752019885927,290.9593811035156,294.1499938964844,282.9417724609375,282.9417724609375,284.8057556152344,283.1626281738281,290.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136312339454,7.457964024126795e-09,0.0010136237833648,-0.0185903273522853,0.0,0.0,0.0,-0.0085100512951612,60.0,-5.342705726623535,-0.0,-7.005178304098082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,9.513158875051886e-05,295.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,0.000100177785498,297.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,7.399125024676323e-05,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,0.0001001781638478,297.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,0.0004752019885927,290.9593811035156,294.1499938964844,282.9417724609375,282.9417724609375,284.8057556152344,283.1626281738281,290.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136312339454,7.457964024126795e-09,0.0010136237833648,-0.0185903273522853,0.0,0.0,0.0,-0.0085100512951612,60.0,-5.342705726623535,-0.0,-7.005178304098082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.500501619186252e-05,295.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,0.0001000445045065,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,7.389279926428571e-05,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0001000448683043,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.000474569707876,290.9571228027344,294.1499938964844,282.87554931640625,282.87554931640625,284.77166748046875,283.0945129394531,290.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122824460268,7.300238191731978e-09,0.0010122751118615,-0.0181772168725729,0.0,0.0,0.0,-0.0084318593144416,60.0,-5.380423545837402,-0.0,-6.98654645248098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,9.500501619186252e-05,295.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,0.0001000445045065,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,7.389279926428571e-05,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0001000448683043,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.000474569707876,290.9571228027344,294.1499938964844,282.87554931640625,282.87554931640625,284.77166748046875,283.0945129394531,290.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122824460268,7.300238191731978e-09,0.0010122751118615,-0.0181772168725729,0.0,0.0,0.0,-0.0084318593144416,60.0,-5.380423545837402,-0.0,-6.98654645248098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,9.488359501119704e-05,295.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,9.991665137931705e-05,297.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,7.379836461041123e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,9.991701517719775e-05,297.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0004739632131531,290.95489501953125,294.1499938964844,282.813720703125,282.813720703125,284.7370910644531,283.02886962890625,290.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109884897246,7.14894099473895e-09,0.00101098138839,-0.017780939117074,0.0,0.0,0.0,-0.0083568543195724,60.0,-5.415480613708496,-0.0,-6.968697618958687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,9.488359501119704e-05,295.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,9.991665137931705e-05,297.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,7.379836461041123e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,9.991701517719775e-05,297.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0004739632131531,290.95489501953125,294.1499938964844,282.813720703125,282.813720703125,284.7370910644531,283.02886962890625,290.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109884897246,7.14894099473895e-09,0.00101098138839,-0.017780939117074,0.0,0.0,0.0,-0.0083568543195724,60.0,-5.415480613708496,-0.0,-6.968697618958687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,9.482498717261478e-05,295.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,9.985492943087591e-05,297.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856872558594,0.0,0.0,7.375278073595837e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,9.985529322875664e-05,297.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,0.0004736704577226,290.9537658691406,294.1499938964844,282.7846374511719,282.7846374511719,284.7196655273437,282.9971618652344,290.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.0759078596438485e-09,0.0010103568201884,-0.0175896454602479,0.0,0.0,0.0,-0.0083206491544842,60.0,-5.431839466094971,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,9.476777631789446e-05,295.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,9.97946917777881e-05,297.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,7.370828097919002e-05,297.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,9.97950482997112e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,0.0004733846872113,290.95263671875,294.1499938964844,282.7568664550781,282.7568664550781,284.7021179199219,282.9663391113281,290.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097542544826,7.004619995143457e-09,0.0010097472695633,-0.0174029227346181,0.0,0.0,0.0,-0.0082853082567453,60.0,-5.447363376617432,-0.0,-6.951692910206475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,9.465753828408197e-05,295.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,9.967861115001142e-05,297.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,7.362254109466448e-05,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.967896767193452e-05,297.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,0.0004728340136352,290.95037841796875,294.1499938964844,282.7056579589844,282.7056579589844,284.6668701171875,282.9071044921875,290.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085795074701,6.8672552089310565e-09,0.0010085726389661,-0.0170431211590766,0.0,0.0,0.0,-0.008217210881412,60.0,-5.476037502288818,-0.0,-6.935527352425197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,9.465753828408197e-05,295.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,9.967861115001142e-05,297.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,7.362254109466448e-05,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.967896767193452e-05,297.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,0.0004728340136352,290.95037841796875,294.1499938964844,282.7056579589844,282.7056579589844,284.6668701171875,282.9071044921875,290.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085795074701,6.8672552089310565e-09,0.0010085726389661,-0.0170431211590766,0.0,0.0,0.0,-0.008217210881412,60.0,-5.476037502288818,-0.0,-6.935527352425197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,9.455340477870776e-05,295.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,9.956895519280806e-05,297.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,7.35415451345034e-05,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,9.956930443877354e-05,297.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,0.0004723138117697,290.9481201171875,294.1499938964844,282.6606140136719,282.6606140136719,284.6314392089844,282.8515319824219,290.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074697202071,6.7374856804747205e-09,0.0010074629681184,-0.0167032070457935,0.0,0.0,0.0,-0.0081528779119253,60.0,-5.500988960266113,-0.0,-6.920272710431163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
