time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,9.455340477870776e-05,295.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,9.956895519280806e-05,297.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,7.35415451345034e-05,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,9.956930443877354e-05,297.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,0.0004723138117697,290.9481201171875,294.1499938964844,282.6606140136719,282.6606140136719,284.6314392089844,282.8515319824219,290.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074697202071,6.7374856804747205e-09,0.0010074629681184,-0.0167032070457935,0.0,0.0,0.0,-0.0081528779119253,60.0,-5.500988960266113,-0.0,-6.920272710431163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,9.44630373851396e-05,295.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,9.947380021912976e-05,297.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,7.3471266659908e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,9.947414946509524e-05,297.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,0.0004718624404631,290.946044921875,294.1499938964844,282.6252136230469,282.6252136230469,284.5987548828125,282.8042297363281,290.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006506732665,6.6248859731388166e-09,0.0010065000969916,-0.0164082627743482,0.0,0.0,0.0,-0.0080970572307705,60.0,-5.520140171051025,-0.0,-6.907049510118668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,9.44554340094328e-05,295.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,9.946578938979656e-05,297.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,7.346534403041005e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,9.946613863576204e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,0.0004718244599644,290.94586181640625,294.1499938964844,282.6224365234375,282.6224365234375,284.5959167480469,282.80029296875,290.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064255911856,6.615406444865357e-09,0.0010064189555123,-0.0163834318518638,0.0,0.0,0.0,-0.008092357777059,60.0,-5.521627426147461,-0.0,-6.905937510737203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,9.436375694349408e-05,295.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,9.936925926012918e-05,297.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,7.339404692174867e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,9.936959395417944e-05,297.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,0.0004713665111921,290.9435729980469,294.1499938964844,282.5916442871094,282.5916442871094,284.5604858398437,282.75396728515625,290.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054486338049,6.501167604255897e-09,0.0010054421145468,-0.0160841885954141,0.0,0.0,0.0,-0.0080357249826192,60.0,-5.537655353546143,-0.0,-6.892535964198032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,9.436375694349408e-05,295.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,9.936925926012918e-05,297.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,7.339404692174867e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,9.936959395417944e-05,297.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,0.0004713665111921,290.9435729980469,294.1499938964844,282.5916442871094,282.5916442871094,284.5604858398437,282.75396728515625,290.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054486338049,6.501167604255897e-09,0.0010054421145468,-0.0160841885954141,0.0,0.0,0.0,-0.0080357249826192,60.0,-5.537655353546143,-0.0,-6.892535964198032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,9.432030492462218e-05,295.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739990234375,0.0,0.0,9.93235080386512e-05,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,7.336025009863079e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,9.932384273270144e-05,297.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,0.0004711494839284,290.94244384765625,294.1499938964844,282.5792541503906,282.5792541503906,284.5428161621094,282.7328491210937,290.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049855336546,6.447023359612558e-09,0.0010049791308119,-0.0159423593431711,0.0,0.0,0.0,-0.0080088833346962,60.0,-5.543783187866211,-0.0,-6.886188685939487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,9.4278460892383e-05,295.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,9.927943756338208e-05,297.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,7.332770474022254e-05,297.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,9.927977225743234e-05,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,0.0004709404311142,290.9412841796875,294.1499938964844,282.56890869140625,282.56890869140625,284.52520751953125,282.713134765625,290.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004539662972,6.394876184145914e-09,0.0010045332601293,-0.0158057622611522,0.0,0.0,0.0,-0.0079830316826701,60.0,-5.548630714416504,-0.0,-6.880078728954686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,9.419960406376048e-05,295.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,9.91963970591314e-05,297.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,7.326636841753498e-05,297.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,9.919673175318168e-05,297.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,0.000470546510769,290.9389953613281,294.1499938964844,282.5548400878906,282.5548400878906,284.49029541015625,282.6781311035156,290.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036991443485,6.296604126987404e-09,0.0010036928579211,-0.0155483363196253,0.0,0.0,0.0,-0.0079343132674694,60.0,-5.554315090179443,-0.0,-6.868571489349051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,9.419960406376048e-05,295.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,9.91963970591314e-05,297.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,7.326636841753498e-05,297.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,9.919673175318168e-05,297.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,0.000470546510769,290.9389953613281,294.1499938964844,282.5548400878906,282.5548400878906,284.49029541015625,282.6781311035156,290.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036991443485,6.296604126987404e-09,0.0010036928579211,-0.0155483363196253,0.0,0.0,0.0,-0.0079343132674694,60.0,-5.554315090179443,-0.0,-6.868571489349051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,9.412721556145698e-05,295.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,9.912018140312284e-05,297.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,7.321006705751643e-05,297.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,9.912050882121548e-05,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,0.0004701849247794,290.93670654296875,294.1499938964844,282.54998779296875,282.54998779296875,284.45587158203125,282.6495056152344,290.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029276600107,6.2064002825934494e-09,0.0010029214899986,-0.015312043018639,0.0,0.0,0.0,-0.0078895958140492,60.0,-5.554197788238525,-0.0,-6.858017087552072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,9.412721556145698e-05,295.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,9.912018140312284e-05,297.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,7.321006705751643e-05,297.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,9.912050882121548e-05,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,0.0004701849247794,290.93670654296875,294.1499938964844,282.54998779296875,282.54998779296875,284.45587158203125,282.6495056152344,290.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029276600107,6.2064002825934494e-09,0.0010029214899986,-0.015312043018639,0.0,0.0,0.0,-0.0078895958140492,60.0,-5.554197788238525,-0.0,-6.858017087552072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,9.406572644365951e-05,295.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,9.90554253803566e-05,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,7.316223491216078e-05,297.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.905575279844923e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0004698777629528,290.93438720703125,294.1499938964844,282.54998779296875,282.5440368652344,284.4220275878906,282.6273498535156,290.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022722417488,6.1297682485417235e-09,0.0010022661881521,-0.015111300162971,0.0,0.0,0.0,-0.0078516053035855,60.0,-5.549362659454346,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,9.406572644365951e-05,295.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,9.90554253803566e-05,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,7.316223491216078e-05,297.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.905575279844923e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0004698777629528,290.93438720703125,294.1499938964844,282.54998779296875,282.5440368652344,284.4220275878906,282.6273498535156,290.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022722417488,6.1297682485417235e-09,0.0010022661881521,-0.015111300162971,0.0,0.0,0.0,-0.0078516053035855,60.0,-5.549362659454346,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,9.401838178746402e-05,295.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,9.900557779474184e-05,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,7.312541856663302e-05,297.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.900589793687686e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,0.0004696412652265,290.9320983886719,294.1499938964844,282.54998779296875,282.5370788574219,284.3888244628906,282.6103515625,290.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001767697744,6.070763891585784e-09,0.001001761527732,-0.0149567332118749,0.0,0.0,0.0,-0.007822354324162,60.0,-5.5437912940979,-0.0,-6.842162747489057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,9.401838178746402e-05,295.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,9.900557779474184e-05,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,7.312541856663302e-05,297.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.900589793687686e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,0.0004696412652265,290.9320983886719,294.1499938964844,282.54998779296875,282.5370788574219,284.3888244628906,282.6103515625,290.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001767697744,6.070763891585784e-09,0.001001761527732,-0.0149567332118749,0.0,0.0,0.0,-0.007822354324162,60.0,-5.5437912940979,-0.0,-6.842162747489057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,9.39995952649042e-05,295.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,9.898580174194648e-05,297.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,7.311080116778612e-05,297.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,9.89861146081239e-05,297.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,0.0004695474344771,290.930908203125,294.1499938964844,282.54998779296875,282.5332336425781,284.3724670410156,282.6034545898437,290.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015673469752,6.047350620264069e-09,0.0010015614097937,-0.014895400032401,0.0,0.0,0.0,-0.0078107472509145,60.0,-5.541223526000977,-0.0,-6.839427868499115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,9.398363181389868e-05,295.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,9.896899427985772e-05,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,7.309838838409632e-05,297.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,9.896930714603512e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0004694677190855,290.92974853515625,294.1499938964844,282.54998779296875,282.5291442871094,284.35626220703125,282.59735107421875,290.6081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100139726419,6.027456311841206e-09,0.0010013912105932,-0.0148432841524481,0.0,0.0,0.0,-0.0078008845448493,60.0,-5.538816452026367,-0.0,-6.83710439375318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,9.395991946803406e-05,295.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.894402319332583e-05,297.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,7.307994383154437e-05,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,9.894433605950326e-05,297.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0004693492664955,290.92742919921875,294.1499938964844,282.54998779296875,282.5203552246094,284.32427978515625,282.587158203125,290.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997891960873858e-09,0.0010011383565142,-0.0147658372297883,0.0,0.0,0.0,-0.0077862283214926,60.0,-5.534473896026611,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,9.395991946803406e-05,295.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.894402319332583e-05,297.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,7.307994383154437e-05,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,9.894433605950326e-05,297.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,0.0004693492664955,290.92742919921875,294.1499938964844,282.54998779296875,282.5203552246094,284.32427978515625,282.587158203125,290.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997891960873858e-09,0.0010011383565142,-0.0147658372297883,0.0,0.0,0.0,-0.0077862283214926,60.0,-5.534473896026611,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.394626977154984e-05,295.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,9.892965317703784e-05,297.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,7.306932820938528e-05,297.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,9.892995876725764e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0004692810762207,290.9250793457031,294.1499938964844,282.54998779296875,282.5107727050781,284.2928771972656,282.5792236328125,290.6006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009987745434,5.9808713537279345e-09,0.0010009928373619,-0.014721249230206,0.0,0.0,0.0,-0.0077777900733053,60.0,-5.530754089355469,-0.0,-6.831665189110937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.394626977154984e-05,295.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,9.892965317703784e-05,297.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,7.306932820938528e-05,297.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,9.892995876725764e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0004692810762207,290.9250793457031,294.1499938964844,282.54998779296875,282.5107727050781,284.2928771972656,282.5792236328125,290.6006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009987745434,5.9808713537279345e-09,0.0010009928373619,-0.014721249230206,0.0,0.0,0.0,-0.0077777900733053,60.0,-5.530754089355469,-0.0,-6.831665189110937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,9.394154767505825e-05,295.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,9.892468369798736e-05,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,7.306565385079011e-05,297.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,9.892498928820714e-05,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,0.0004692574730142,290.9227294921875,294.1499938964844,282.54998779296875,282.5004577636719,284.26202392578125,282.5730285644531,290.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009482502937,5.9749680758613985e-09,0.0010009423131123,-0.0147057846188545,0.0,0.0,0.0,-0.0077748633921146,60.0,-5.527578830718994,-0.0,-6.83097596265725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,9.394154767505825e-05,295.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,9.892468369798736e-05,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,7.306565385079011e-05,297.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,9.892498928820714e-05,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,0.0004692574730142,290.9227294921875,294.1499938964844,282.54998779296875,282.5004577636719,284.26202392578125,282.5730285644531,290.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009482502937,5.9749680758613985e-09,0.0010009423131123,-0.0147057846188545,0.0,0.0,0.0,-0.0077748633921146,60.0,-5.527578830718994,-0.0,-6.83097596265725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,9.39448073040694e-05,295.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,9.892812522593886e-05,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,7.306819315999746e-05,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,9.892842354020104e-05,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,0.0004692737711593,290.9203796386719,294.1499938964844,282.54998779296875,282.4894714355469,284.23175048828125,282.56817626953125,290.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009828256443,5.979015060830761e-09,0.0010009768884629,-0.0147163867950439,0.0,0.0,0.0,-0.0077768699266016,60.0,-5.524891376495361,-0.0,-6.831448473576529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,9.39448073040694e-05,295.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,9.892812522593886e-05,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,7.306819315999746e-05,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,9.892842354020104e-05,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,0.0004692737711593,290.9203796386719,294.1499938964844,282.54998779296875,282.4894714355469,284.23175048828125,282.56817626953125,290.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009828256443,5.979015060830761e-09,0.0010009768884629,-0.0147163867950439,0.0,0.0,0.0,-0.0077768699266016,60.0,-5.524891376495361,-0.0,-6.831448473576529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,9.3949020083528e-05,295.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.89325562841259e-05,297.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,7.307146734092385e-05,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,9.893285459838808e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,0.0004692948132287,290.919189453125,294.1499938964844,282.54998779296875,282.4837646484375,284.2168273925781,282.566162109375,290.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984250872614893e-09,0.0010010215919464,-0.0147301033139228,0.0,0.0,0.0,-0.0077794650569558,60.0,-5.523708820343018,-0.0,-6.832059540329284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,9.395486995344982e-05,295.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,9.893871902022512e-05,297.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,7.307601481443271e-05,297.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.893901005852968e-05,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,0.0004693240334745,290.9179992675781,294.1499938964844,282.54998779296875,282.4779052734375,284.2020263671875,282.5643615722656,290.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001089811325,5.991529494764336e-09,0.0010010838741436,-0.0147491693496704,0.0,0.0,0.0,-0.0077830734662711,60.0,-5.522624969482422,-0.0,-6.832909349441253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,9.397073881700636e-05,295.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,9.89554391708225e-05,297.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,7.308836211450398e-05,297.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,9.895573020912708e-05,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.0004694033123087,290.9156188964844,294.1499938964844,282.54998779296875,282.4658508300781,284.1727905273437,282.5613098144531,290.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012588463723,6.011287023710565e-09,0.0010012527927756,-0.0148009276017546,0.0,0.0,0.0,-0.0077928681857883,60.0,-5.520709991455078,-0.0,-6.835216481704266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,9.397073881700636e-05,295.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,9.89554391708225e-05,297.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,7.308836211450398e-05,297.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,9.895573020912708e-05,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.0004694033123087,290.9156188964844,294.1499938964844,282.54998779296875,282.4658508300781,284.1727905273437,282.5613098144531,290.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012588463723,6.011287023710565e-09,0.0010012527927756,-0.0148009276017546,0.0,0.0,0.0,-0.0077928681857883,60.0,-5.520709991455078,-0.0,-6.835216481704266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,9.39915917115286e-05,295.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,9.897739073494448e-05,297.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,7.3104580224026e-05,297.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,9.897768177324906e-05,297.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.000469507445814,290.9132385253906,294.1499938964844,282.54998779296875,282.4533386230469,284.14410400390625,282.5589294433594,290.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001480850391,6.037245814383141e-09,0.0010014747967943,-0.0148689290508627,0.0,0.0,0.0,-0.0078057367354631,60.0,-5.519119739532471,-0.0,-6.838247657015017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,9.39915917115286e-05,295.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,9.897739073494448e-05,297.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,7.3104580224026e-05,297.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,9.897768177324906e-05,297.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.000469507445814,290.9132385253906,294.1499938964844,282.54998779296875,282.4533386230469,284.14410400390625,282.5589294433594,290.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001480850391,6.037245814383141e-09,0.0010014747967943,-0.0148689290508627,0.0,0.0,0.0,-0.0078057367354631,60.0,-5.519119739532471,-0.0,-6.838247657015017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,9.401581337442622e-05,295.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,9.900290751829743e-05,297.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,7.312341767828912e-05,297.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,9.90031912806444e-05,297.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,0.0004696284595411,290.91082763671875,294.1499938964844,282.54998779296875,282.4404602050781,284.11590576171875,282.5570068359375,290.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017387103289,6.067408353516157e-09,0.0010017326567322,-0.0149479424580931,0.0,0.0,0.0,-0.0078206900507211,60.0,-5.517745494842529,-0.0,-6.841770527898916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,9.401581337442622e-05,295.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,9.900290751829743e-05,297.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,7.312341767828912e-05,297.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,9.90031912806444e-05,297.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,0.0004696284595411,290.91082763671875,294.1499938964844,282.54998779296875,282.4404602050781,284.11590576171875,282.5570068359375,290.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017387103289,6.067408353516157e-09,0.0010017326567322,-0.0149479424580931,0.0,0.0,0.0,-0.0078206900507211,60.0,-5.517745494842529,-0.0,-6.841770527898916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,9.404266165802257e-05,295.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,9.903118188958616e-05,297.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,7.314429967664182e-05,297.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,9.903145837597548e-05,297.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,0.000469762540888,290.9084167480469,294.1499938964844,282.54998779296875,282.4272766113281,284.0882263183594,282.5555419921875,290.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100840721501299e-09,0.0010020185727626,-0.0150355221703648,0.0,0.0,0.0,-0.007837263867259,60.0,-5.516561508178711,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,9.404266165802257e-05,295.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,9.903118188958616e-05,297.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,7.314429967664182e-05,297.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,9.903145837597548e-05,297.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,0.000469762540888,290.9084167480469,294.1499938964844,282.54998779296875,282.4272766113281,284.0882263183594,282.5555419921875,290.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100840721501299e-09,0.0010020185727626,-0.0150355221703648,0.0,0.0,0.0,-0.007837263867259,60.0,-5.516561508178711,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,9.40565369091928e-05,295.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,9.904579928843305e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,7.315509719774127e-05,297.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,9.904607577482238e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,0.000469831895316,290.9071960449219,294.1499938964844,282.54998779296875,282.42059326171875,284.0745544433594,282.5549011230469,290.5722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126449905503e-09,0.001002166303806,-0.0150808040052652,0.0,0.0,0.0,-0.007845832966268,60.0,-5.516006946563721,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,9.40705940593034e-05,295.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419250488281,0.0,0.0,9.90605985862203e-05,297.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,7.316602568607777e-05,297.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,9.906087507260965e-05,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.000469902093755,290.906005859375,294.1499938964844,282.54998779296875,282.41387939453125,284.06103515625,282.5543518066406,290.5702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.1356266733980655e-09,0.0010023160139098,-0.0151266474276781,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.515468597412109,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,9.409845370100812e-05,295.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93975830078125,0.0,0.0,9.90899425232783e-05,297.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,7.318769348785281e-05,297.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,9.909021173371002e-05,297.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0004700412682723,290.903564453125,294.1499938964844,282.54998779296875,282.4003295898437,284.0343017578125,282.55340576171875,290.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.1703242515420714e-09,0.0010026127565652,-0.0152175407856702,0.0,0.0,0.0,-0.0078717097640037,60.0,-5.514401435852051,-0.0,-6.853798595329863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,9.409845370100812e-05,295.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93975830078125,0.0,0.0,9.90899425232783e-05,297.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,7.318769348785281e-05,297.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,9.909021173371002e-05,297.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0004700412682723,290.903564453125,294.1499938964844,282.54998779296875,282.4003295898437,284.0343017578125,282.55340576171875,290.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.1703242515420714e-09,0.0010026127565652,-0.0152175407856702,0.0,0.0,0.0,-0.0078717097640037,60.0,-5.514401435852051,-0.0,-6.853798595329863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389343261719,0.0,0.0,9.412512736162172e-05,295.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,9.911803499562666e-05,297.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,7.320844451896846e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,9.911830420605838e-05,297.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389343261719,0.0,0.0,0.0004701745056081,290.901123046875,294.1499938964844,282.54998779296875,282.3866882324219,284.00799560546875,282.5526733398437,290.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203543012617274e-09,0.0010028968099504,-0.015304559841752,0.0,0.0,0.0,-0.0078881774097681,60.0,-5.513298988342285,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389343261719,0.0,0.0,9.412512736162172e-05,295.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,9.911803499562666e-05,297.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,7.320844451896846e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,9.911830420605838e-05,297.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389343261719,0.0,0.0,0.0004701745056081,290.901123046875,294.1499938964844,282.54998779296875,282.3866882324219,284.00799560546875,282.5526733398437,290.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203543012617274e-09,0.0010028968099504,-0.015304559841752,0.0,0.0,0.0,-0.0078881774097681,60.0,-5.513298988342285,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
