time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,9.414898522663862e-05,295.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,9.914315887726843e-05,297.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,7.322699821088463e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,9.914342808770016e-05,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,0.0004702936857938,290.8986511230469,294.1499938964844,282.54998779296875,282.3730773925781,283.9822082519531,282.5520935058594,290.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233253024845453e-09,0.0010031508281826,-0.0153823858126997,0.0,0.0,0.0,-0.0079029062762856,60.0,-5.512063026428223,-0.0,-6.861158396986866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,9.414898522663862e-05,295.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,9.914315887726843e-05,297.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,7.322699821088463e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.936767578125,0.0,0.0,9.914342808770016e-05,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,0.0004702936857938,290.8986511230469,294.1499938964844,282.54998779296875,282.3730773925781,283.9822082519531,282.5520935058594,290.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233253024845453e-09,0.0010031508281826,-0.0153823858126997,0.0,0.0,0.0,-0.0079029062762856,60.0,-5.512063026428223,-0.0,-6.861158396986866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,9.416968532605095e-05,295.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,9.916495764628051e-05,297.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,7.32430926291272e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,9.916522685671224e-05,297.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,0.0004703970917034,290.89617919921875,294.1499938964844,282.54998779296875,282.3594970703125,283.956787109375,282.5516357421875,290.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033774888142,6.259025298049892e-09,0.0010033712023869,-0.0154498973861336,0.0,0.0,0.0,-0.0079156830906867,60.0,-5.510681629180908,-0.0,-6.864173940357432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,9.416968532605095e-05,295.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,9.916495764628051e-05,297.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,7.32430926291272e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,9.916522685671224e-05,297.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,0.0004703970917034,290.89617919921875,294.1499938964844,282.54998779296875,282.3594970703125,283.956787109375,282.5516357421875,290.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033774888142,6.259025298049892e-09,0.0010033712023869,-0.0154498973861336,0.0,0.0,0.0,-0.0079156830906867,60.0,-5.510681629180908,-0.0,-6.864173940357432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,9.417813271284103e-05,295.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93212890625,0.0,0.0,9.917385614244267e-05,297.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,7.324966281885281e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,9.917411807691678e-05,297.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93341064453125,0.0,0.0,0.0004704392631538,290.8949584960937,294.1499938964844,282.54998779296875,282.3527526855469,283.9442749023437,282.55145263671875,290.55291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034673614427,6.2695399982715125e-09,0.0010034611914306,-0.0154774412512779,0.0,0.0,0.0,-0.0079208957031369,60.0,-5.509881019592285,-0.0,-6.865403889833034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,9.41855032579042e-05,295.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,9.9181619589217e-05,297.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,7.325539627345279e-05,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,9.918188152369112e-05,297.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,0.0004704760794993,290.8937072753906,294.1499938964844,282.54998779296875,282.3460693359375,283.931884765625,282.55126953125,290.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035459417849,6.278715325436224e-09,0.0010035396553575,-0.015501475892961,0.0,0.0,0.0,-0.0079254442825913,60.0,-5.509025096893311,-0.0,-6.866477519906766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,9.41958642215468e-05,295.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,9.919253352563828e-05,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,7.32634580344893e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,9.919278818415478e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,0.0004705278552137,290.8912353515625,294.1499938964844,282.54998779296875,282.3328552246094,283.9073791503906,282.5509948730469,290.5470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036561870947,6.29160989973343e-09,0.0010036499006673,-0.0155352549627423,0.0,0.0,0.0,-0.0079318368807435,60.0,-5.507081985473633,-0.0,-6.867986712677522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,9.41958642215468e-05,295.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,9.919253352563828e-05,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,7.32634580344893e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,9.919278818415478e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,0.0004705278552137,290.8912353515625,294.1499938964844,282.54998779296875,282.3328552246094,283.9073791503906,282.5509948730469,290.5470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036561870947,6.29160989973343e-09,0.0010036499006673,-0.0155352549627423,0.0,0.0,0.0,-0.0079318368807435,60.0,-5.507081985473633,-0.0,-6.867986712677522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278259277344,0.0,0.0,9.420029527973384e-05,295.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92657470703125,0.0,0.0,9.91972046904266e-05,297.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,7.326689956244081e-05,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,9.919745207298548e-05,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278259277344,0.0,0.0,0.0004705499741248,290.88873291015625,294.1499938964844,282.54998779296875,282.3199157714844,283.88330078125,282.55078125,290.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345647245645,60.0,-5.504822731018066,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278259277344,0.0,0.0,9.420029527973384e-05,295.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92657470703125,0.0,0.0,9.91972046904266e-05,297.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,7.326689956244081e-05,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,9.919745207298548e-05,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278259277344,0.0,0.0,0.0004705499741248,290.88873291015625,294.1499938964844,282.54998779296875,282.3199157714844,283.88330078125,282.55078125,290.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345647245645,60.0,-5.504822731018066,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,9.419793786946684e-05,295.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9243469238281,0.0,0.0,9.919472358888017e-05,297.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,7.326507329707965e-05,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,9.919497824739663e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,0.0004705382161773,290.88623046875,294.1499938964844,282.54998779296875,282.3073425292969,283.8596496582031,282.55059814453125,290.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294166521314537e-09,0.0010036717867478,-0.0155419511720538,0.0,0.0,0.0,-0.0079331044107675,60.0,-5.5021653175354,-0.0,-6.868285851169277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,9.419793786946684e-05,295.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9243469238281,0.0,0.0,9.919472358888017e-05,297.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,7.326507329707965e-05,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,9.919497824739663e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,0.0004705382161773,290.88623046875,294.1499938964844,282.54998779296875,282.3073425292969,283.8596496582031,282.55059814453125,290.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294166521314537e-09,0.0010036717867478,-0.0155419511720538,0.0,0.0,0.0,-0.0079331044107675,60.0,-5.5021653175354,-0.0,-6.868285851169277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,9.418870467925444e-05,295.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,9.91850029095076e-05,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,7.325788465095684e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,9.918525029206648e-05,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,0.0004704920866061,290.8836975097656,294.1499938964844,282.54998779296875,282.29522705078125,283.83642578125,282.55047607421875,290.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035795858129,6.282645959032607e-09,0.0010035732993856,-0.0155117725953459,0.0,0.0,0.0,-0.0079273926094174,60.0,-5.499117374420166,-0.0,-6.86693795159954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,9.418870467925444e-05,295.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,9.91850029095076e-05,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,7.325788465095684e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233703613281,0.0,0.0,9.918525029206648e-05,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,0.0004704920866061,290.8836975097656,294.1499938964844,282.54998779296875,282.29522705078125,283.83642578125,282.55047607421875,290.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035795858129,6.282645959032607e-09,0.0010035732993856,-0.0155117725953459,0.0,0.0,0.0,-0.0079273926094174,60.0,-5.499117374420166,-0.0,-6.86693795159954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,9.418142144568264e-05,295.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209899902344,0.0,0.0,9.917734132613988e-05,297.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222412109375,0.0,0.0,7.3252223955933e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222412109375,0.0,0.0,9.917758870869876e-05,297.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,0.000470455706818,290.8824462890625,294.1499938964844,282.54998779296875,282.2893371582031,283.8249816894531,282.5504150390625,290.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273570107850901e-09,0.0010034957667812,-0.0154879987239837,0.0,0.0,0.0,-0.007922894321382,60.0,-5.497437000274658,-0.0,-6.865875690209577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,9.417238470632584e-05,295.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,9.916782437358052e-05,297.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,7.32451953808777e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,9.91680717561394e-05,297.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0004704105667769,290.88116455078125,294.1499938964844,282.54998779296875,282.2835693359375,283.8136291503906,282.55035400390625,290.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034056613221,6.262303564597005e-09,0.0010033993748947,-0.0154584851115942,0.0,0.0,0.0,-0.0079173082485795,60.0,-5.495656490325928,-0.0,-6.864556922892008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,9.41489270189777e-05,295.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,9.914312249748036e-05,297.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,7.322695455513895e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,9.914336988003924e-05,297.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,0.0004702933947555,290.8786315917969,294.1499938964844,282.54998779296875,282.27252197265625,283.7912292480469,282.55029296875,290.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.233063398752847e-09,0.0010031494311988,-0.0153818894177675,0.0,0.0,0.0,-0.0079028131440281,60.0,-5.491794109344482,-0.0,-6.86113637016206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,9.41489270189777e-05,295.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175720214844,0.0,0.0,9.914312249748036e-05,297.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,7.322695455513895e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188232421875,0.0,0.0,9.914336988003924e-05,297.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91876220703125,0.0,0.0,0.0004702933947555,290.8786315917969,294.1499938964844,282.54998779296875,282.27252197265625,283.7912292480469,282.55029296875,290.527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.233063398752847e-09,0.0010031494311988,-0.0153818894177675,0.0,0.0,0.0,-0.0079028131440281,60.0,-5.491794109344482,-0.0,-6.86113637016206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,9.411844075657429e-05,295.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153137207031,0.0,0.0,9.91110209724866e-05,297.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,7.320324220927432e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,9.911126107908784e-05,297.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,0.0004701411235146,290.8760681152344,294.1499938964844,282.54998779296875,282.2621154785156,283.7692565917969,282.5502319335937,290.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195066237779656e-09,0.0010028245160356,-0.0152823533862829,0.0,0.0,0.0,-0.007883976213634,60.0,-5.487517833709717,-0.0,-6.856691925349878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,9.411844075657429e-05,295.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153137207031,0.0,0.0,9.91110209724866e-05,297.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,7.320324220927432e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,9.911126107908784e-05,297.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,0.0004701411235146,290.8760681152344,294.1499938964844,282.54998779296875,282.2621154785156,283.7692565917969,282.5502319335937,290.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195066237779656e-09,0.0010028245160356,-0.0152823533862829,0.0,0.0,0.0,-0.007883976213634,60.0,-5.487517833709717,-0.0,-6.856691925349878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141845703125,0.0,0.0,9.408098412677646e-05,295.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,9.90715780062601e-05,297.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,7.317410199902952e-05,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,9.907181083690376e-05,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141845703125,0.0,0.0,0.0004699539858847,290.87353515625,294.1499938964844,282.54998779296875,282.2524719238281,283.7476806640625,282.5501708984375,290.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148378695058909e-09,0.001002425327897,-0.0151600521057844,0.0,0.0,0.0,-0.0078608319163322,60.0,-5.482830047607422,-0.0,-6.851232825511033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141845703125,0.0,0.0,9.408098412677646e-05,295.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,9.90715780062601e-05,297.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,7.317410199902952e-05,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,9.907181083690376e-05,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141845703125,0.0,0.0,0.0004699539858847,290.87353515625,294.1499938964844,282.54998779296875,282.2524719238281,283.7476806640625,282.5501708984375,290.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148378695058909e-09,0.001002425327897,-0.0151600521057844,0.0,0.0,0.0,-0.0078608319163322,60.0,-5.482830047607422,-0.0,-6.851232825511033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,9.403670992469416e-05,295.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,9.902496822178364e-05,297.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,7.31396721675992e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,9.902519377646968e-05,297.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,0.0004697328549809,290.8709411621094,294.1499938964844,282.54998779296875,282.2435913085937,283.7264404296875,282.5501403808594,290.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019596666097,6.093212157054495e-09,0.0010019534965977,-0.0150155387818813,0.0,0.0,0.0,-0.007833482697606,60.0,-5.477768421173096,-0.0,-6.844785360726746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,9.403670992469416e-05,295.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,9.902496822178364e-05,297.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,7.31396721675992e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,9.902519377646968e-05,297.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,0.0004697328549809,290.8709411621094,294.1499938964844,282.54998779296875,282.2435913085937,283.7264404296875,282.5501403808594,290.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019596666097,6.093212157054495e-09,0.0010019534965977,-0.0150155387818813,0.0,0.0,0.0,-0.007833482697606,60.0,-5.477768421173096,-0.0,-6.844785360726746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,9.401244460605084e-05,295.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095764160156,0.0,0.0,9.8999407782685e-05,297.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,7.31207910575904e-05,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,9.899964061332868e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,0.0004696116084232,290.8696594238281,294.1499938964844,282.54998779296875,282.2394714355469,283.71600341796875,282.55010986328125,290.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017009917646,6.062965685060817e-09,0.0010016949381679,-0.0149363046512007,0.0,0.0,0.0,-0.0078184884041547,60.0,-5.4750800132751465,-0.0,-6.841251831701811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,9.398614201927558e-05,295.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,9.897171548800544e-05,297.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,7.310033834073693e-05,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,9.897194104269148e-05,297.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,0.0004694802337326,290.8683776855469,294.1499938964844,282.54998779296875,282.235595703125,283.7056579589844,282.55010986328125,290.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014206636697,6.030192789552302e-09,0.0010014147264882,-0.0148504525423049,0.0,0.0,0.0,-0.0078022414818406,60.0,-5.472288608551025,-0.0,-6.837424137984274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072265625,0.0,0.0,9.392922220285982e-05,295.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,9.89117761491798e-05,297.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90728759765625,0.0,0.0,7.305606413865462e-05,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90728759765625,0.0,0.0,9.891200170386584e-05,297.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072265625,0.0,0.0,0.0004691959184128,290.86578369140625,294.1499938964844,282.54998779296875,282.2285461425781,283.6852111816406,282.5500793457031,290.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008141398429,5.959260640509001e-09,0.0010008082026615,-0.0146646378561854,0.0,0.0,0.0,-0.0077670775353908,60.0,-5.466482162475586,-0.0,-6.82914276239899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072265625,0.0,0.0,9.392922220285982e-05,295.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,9.89117761491798e-05,297.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90728759765625,0.0,0.0,7.305606413865462e-05,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90728759765625,0.0,0.0,9.891200170386584e-05,297.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072265625,0.0,0.0,0.0004691959184128,290.86578369140625,294.1499938964844,282.54998779296875,282.2285461425781,283.6852111816406,282.5500793457031,290.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008141398429,5.959260640509001e-09,0.0010008082026615,-0.0146646378561854,0.0,0.0,0.0,-0.0077670775353908,60.0,-5.466482162475586,-0.0,-6.82914276239899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049072265625,0.0,0.0,9.386576857650653e-05,295.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,9.884496103040874e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,7.300671859411523e-05,297.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,9.884518658509478e-05,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049072265625,0.0,0.0,0.0004688789485953,290.8631896972656,294.1499938964844,282.54998779296875,282.2225341796875,283.6651306152344,282.5500793457031,290.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001379996538,5.8801954416765065e-09,0.0010001320624724,-0.0144575145095586,0.0,0.0,0.0,-0.0077278818935155,60.0,-5.460292339324951,-0.0,-6.819917786060614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049072265625,0.0,0.0,9.386576857650653e-05,295.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,9.884496103040874e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,7.300671859411523e-05,297.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,9.884518658509478e-05,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049072265625,0.0,0.0,0.0004688789485953,290.8631896972656,294.1499938964844,282.54998779296875,282.2225341796875,283.6651306152344,282.5500793457031,290.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001379996538,5.8801954416765065e-09,0.0010001320624724,-0.0144575145095586,0.0,0.0,0.0,-0.0077278818935155,60.0,-5.460292339324951,-0.0,-6.819917786060614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,9.376048546982928e-05,295.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,9.873409726424144e-05,297.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,7.292482769116759e-05,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,9.873431554296984e-05,297.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,0.000468353042379,290.860595703125,294.1499938964844,282.54998779296875,282.2172241210937,283.6454467773437,282.550048828125,290.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999016338028,5.749011933176007e-09,0.0009990105172619,-0.0141138564795255,0.0,0.0,0.0,-0.0076628495007753,60.0,-5.452759265899658,-0.0,-6.804626195844321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,9.376048546982928e-05,295.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,9.873409726424144e-05,297.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,7.292482769116759e-05,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,9.873431554296984e-05,297.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,0.000468353042379,290.860595703125,294.1499938964844,282.54998779296875,282.2172241210937,283.6454467773437,282.550048828125,290.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999016338028,5.749011933176007e-09,0.0009990105172619,-0.0141138564795255,0.0,0.0,0.0,-0.0076628495007753,60.0,-5.452759265899658,-0.0,-6.804626195844321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,9.358261740999296e-05,295.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,9.854679956333712e-05,297.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,7.278648990904912e-05,297.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,9.854701784206554e-05,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,0.0004674645606428,290.8580017089844,294.1499938964844,282.54998779296875,282.2122802734375,283.6260986328125,282.550048828125,290.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971212130039,5.527396762516901e-09,0.0009971157414838,-0.0135332848876714,0.0,0.0,0.0,-0.0075529864989221,60.0,-5.442013263702393,-0.0,-6.778832073450759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,9.358261740999296e-05,295.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,9.854679956333712e-05,297.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,7.278648990904912e-05,297.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,9.854701784206554e-05,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,0.0004674645606428,290.8580017089844,294.1499938964844,282.54998779296875,282.2122802734375,283.6260986328125,282.550048828125,290.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971212130039,5.527396762516901e-09,0.0009971157414838,-0.0135332848876714,0.0,0.0,0.0,-0.0075529864989221,60.0,-5.442013263702393,-0.0,-6.778832073450759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,9.34706986299716e-05,295.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,9.842893632594496e-05,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,7.269944035215303e-05,297.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,9.84291546046734e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,0.0004669054760597,290.856689453125,294.1499938964844,282.54998779296875,282.2099609375,283.6165771484375,282.550048828125,290.49432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959287708625,5.387947865642673e-09,0.0009959232993423,-0.0131679596379399,0.0,0.0,0.0,-0.0074838558211922,60.0,-5.435092449188232,-0.0,-6.762626725276277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,9.334459173260257e-05,295.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,9.829615009948613e-05,297.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,7.260135316755623e-05,297.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,9.829636110225692e-05,297.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,0.0004662755818571,290.8553771972656,294.1499938964844,282.54998779296875,282.20770263671875,283.6071472167969,282.550048828125,290.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945852216333,5.230830879554561e-09,0.0009945799829438,-0.0127563420683145,0.0,0.0,0.0,-0.0074059665203094,60.0,-5.427348136901856,-0.0,-6.744390645962994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,9.305721323471516e-05,295.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,9.799352119443938e-05,297.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955078125,0.0,0.0,7.237783574964851e-05,297.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,9.79937321972102e-05,297.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,0.0004648400354199,290.8527526855469,294.1499938964844,282.54998779296875,282.2034912109375,283.5885925292969,282.5500183105469,290.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872775072328751e-09,0.0009915182599797,-0.011818278580904,0.0,0.0,0.0,-0.0072284629568457,60.0,-5.409641265869141,-0.0,-6.702925503532242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,9.305721323471516e-05,295.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,9.799352119443938e-05,297.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955078125,0.0,0.0,7.237783574964851e-05,297.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,9.79937321972102e-05,297.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,0.0004648400354199,290.8527526855469,294.1499938964844,282.54998779296875,282.2034912109375,283.5885925292969,282.5500183105469,290.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872775072328751e-09,0.0009915182599797,-0.011818278580904,0.0,0.0,0.0,-0.0072284629568457,60.0,-5.409641265869141,-0.0,-6.702925503532242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,9.273285104427488e-05,295.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,9.765195864019915e-05,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,7.212555647129193e-05,297.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,9.765216236701237e-05,297.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,0.0004632197960745,290.8501281738281,294.1499938964844,282.54998779296875,282.1996459960937,283.5704040527344,282.5500183105469,290.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880671277642,4.468647674116255e-09,0.0009880625875666,-0.0107594756409525,0.0,0.0,0.0,-0.0070281196385622,60.0,-5.38934850692749,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,9.273285104427488e-05,295.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,9.765195864019915e-05,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,7.212555647129193e-05,297.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,9.765216236701237e-05,297.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,0.0004632197960745,290.8501281738281,294.1499938964844,282.54998779296875,282.1996459960937,283.5704040527344,282.5500183105469,290.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880671277642,4.468647674116255e-09,0.0009880625875666,-0.0107594756409525,0.0,0.0,0.0,-0.0070281196385622,60.0,-5.38934850692749,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,9.238484926754607e-05,295.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,9.72854977590032e-05,297.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,7.18548908480443e-05,297.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,9.72857014858164e-05,297.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,0.0004614814533852,290.8475341796875,294.1499938964844,282.54998779296875,282.1961669921875,283.5526123046875,282.5500183105469,290.4805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843590669333,4.035070944041763e-09,0.0009843551088124,-0.0096234772354364,0.0,0.0,0.0,-0.0068131769075989,60.0,-5.36729907989502,-0.0,-6.606411773191212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
