time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,9.238484926754607e-05,295.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,9.72854977590032e-05,297.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,7.18548908480443e-05,297.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,9.72857014858164e-05,297.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,0.0004614814533852,290.8475341796875,294.1499938964844,282.54998779296875,282.1961669921875,283.5526123046875,282.5500183105469,290.4805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843590669333,4.035070944041763e-09,0.0009843551088124,-0.0096234772354364,0.0,0.0,0.0,-0.0068131769075989,60.0,-5.36729907989502,-0.0,-6.606411773191212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883972167969,0.0,0.0,9.202672663377598e-05,295.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,9.690838487586008e-05,297.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,7.157634536270052e-05,297.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,9.690858132671563e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883972167969,0.0,0.0,0.0004596925573423,290.84490966796875,294.1499938964844,282.54998779296875,282.19305419921875,283.5351867675781,282.5500183105469,290.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888843008535787e-09,0.0009805395966395,-0.0084544019773602,0.0,0.0,0.0,-0.0065919826738536,60.0,-5.344249725341797,-0.0,-6.555291065524217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883972167969,0.0,0.0,9.202672663377598e-05,295.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,9.690838487586008e-05,297.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,7.157634536270052e-05,297.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,9.690858132671563e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883972167969,0.0,0.0,0.0004596925573423,290.84490966796875,294.1499938964844,282.54998779296875,282.19305419921875,283.5351867675781,282.5500183105469,290.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888843008535787e-09,0.0009805395966395,-0.0084544019773602,0.0,0.0,0.0,-0.0065919826738536,60.0,-5.344249725341797,-0.0,-6.555291065524217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,9.184839291265234e-05,295.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,9.6720592409838e-05,297.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,7.143764378270134e-05,297.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,9.672078886069356e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.0004588017472997,290.8435974121094,294.1499938964844,282.54998779296875,282.191650390625,283.526611328125,282.5500183105469,290.4747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366702250318098e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.332596302032471,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,9.167261305265129e-05,295.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,9.653549204813316e-05,297.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,7.130092853913084e-05,297.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,9.653568849898876e-05,297.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,0.0004579236847348,290.84228515625,294.1499938964844,282.54998779296875,282.1903076171875,283.5181579589844,282.5500183105469,290.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.14769921239133e-09,0.0009767669253051,-0.0072983973659574,0.0,0.0,0.0,-0.0063732671551406,60.0,-5.32099723815918,-0.0,-6.504938454554576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,9.13361000129953e-05,295.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,9.618112380849198e-05,297.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,7.103919051587582e-05,297.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,9.618132025934756e-05,297.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,0.0004562427347991,290.83966064453125,294.1499938964844,282.54998779296875,282.1879272460937,283.50146484375,282.5500183105469,290.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298349380493164,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,9.13361000129953e-05,295.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,9.618112380849198e-05,297.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,7.103919051587582e-05,297.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,9.618132025934756e-05,297.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,0.0004562427347991,290.83966064453125,294.1499938964844,282.54998779296875,282.1879272460937,283.50146484375,282.5500183105469,290.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298349380493164,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,9.102997137233616e-05,295.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,9.585876250639558e-05,297.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,7.080109207890928e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,9.585895168129356e-05,297.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0004547135613393,290.8370361328125,294.1499938964844,282.54998779296875,282.1859130859375,283.485107421875,282.5500183105469,290.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699224028736,2.3470358989641227e-09,0.0009699200163595,-0.005200408399105,0.0,0.0,0.0,-0.0059763421304523,60.0,-5.277087688446045,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,9.102997137233616e-05,295.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,9.585876250639558e-05,297.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,7.080109207890928e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,9.585895168129356e-05,297.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0004547135613393,290.8370361328125,294.1499938964844,282.54998779296875,282.1859130859375,283.485107421875,282.5500183105469,290.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699224028736,2.3470358989641227e-09,0.0009699200163595,-0.005200408399105,0.0,0.0,0.0,-0.0059763421304523,60.0,-5.277087688446045,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,9.076413698494434e-05,295.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.557882731314749e-05,297.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,7.059433119138703e-05,297.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,9.557901648804544e-05,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,0.0004533856699708,290.8344421386719,294.1499938964844,282.54998779296875,282.18426513671875,283.4690856933594,282.5500183105469,290.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.0158332780795263e-09,0.0009670876897871,-0.0043325331062078,0.0,0.0,0.0,-0.0058121494948863,60.0,-5.257870197296143,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,9.076413698494434e-05,295.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.557882731314749e-05,297.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,7.059433119138703e-05,297.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,9.557901648804544e-05,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,0.0004533856699708,290.8344421386719,294.1499938964844,282.54998779296875,282.18426513671875,283.4690856933594,282.5500183105469,290.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.0158332780795263e-09,0.0009670876897871,-0.0043325331062078,0.0,0.0,0.0,-0.0058121494948863,60.0,-5.257870197296143,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,9.054446127265692e-05,295.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,9.534749551676214e-05,297.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,7.042346987873316e-05,297.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,9.53476846916601e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,0.0004522883100435,290.8318176269531,294.1499938964844,282.54998779296875,282.1829833984375,283.4533996582031,282.5500183105469,290.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647487895563,1.742137656357556e-09,0.0009647471015341,-0.003615339519456,0.0,0.0,0.0,-0.0056764655746519,60.0,-5.241176605224609,-0.0,-6.345815251052045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,9.054446127265692e-05,295.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,9.534749551676214e-05,297.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,7.042346987873316e-05,297.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,9.53476846916601e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,0.0004522883100435,290.8318176269531,294.1499938964844,282.54998779296875,282.1829833984375,283.4533996582031,282.5500183105469,290.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647487895563,1.742137656357556e-09,0.0009647471015341,-0.003615339519456,0.0,0.0,0.0,-0.0056764655746519,60.0,-5.241176605224609,-0.0,-6.345815251052045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,9.045109618455172e-05,295.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,9.524918277747928e-05,297.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,7.035086309770122e-05,297.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,9.524937195237726e-05,297.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,0.0004518219793681,290.8305053710937,294.1499938964844,282.54998779296875,282.1824951171875,283.4456787109375,282.5500183105469,290.4552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625820367223696e-09,0.0009637523326091,-0.0033105395268648,0.0,0.0,0.0,-0.005618801806122,60.0,-5.233774185180664,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,9.0369168901816e-05,295.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.516291174804792e-05,297.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,7.02871402609162e-05,297.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,9.516309364698829e-05,297.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,0.0004514127213042,290.82916259765625,294.1499938964844,282.54998779296875,282.1820678710937,283.4380187988281,282.5500183105469,290.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628808475099,1.5237449080274244e-09,0.0009628793341107,-0.0030430583283305,0.0,0.0,0.0,-0.005568197928369,60.0,-5.2270379066467285,-0.0,-6.321267420617005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,9.023248276207596e-05,295.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,9.501897875452414e-05,297.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,7.018082396825776e-05,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,9.50191606534645e-05,297.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,0.0004507299454417,290.8265380859375,294.1499938964844,282.54998779296875,282.1815185546875,283.42291259765625,282.5500183105469,290.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534465770348447e-09,0.0009614229784347,-0.0025968025438487,0.0,0.0,0.0,-0.0054837726056575,60.0,-5.215226650238037,-0.0,-6.30215879482421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,9.023248276207596e-05,295.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,9.501897875452414e-05,297.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,7.018082396825776e-05,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,9.50191606534645e-05,297.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,0.0004507299454417,290.8265380859375,294.1499938964844,282.54998779296875,282.1815185546875,283.42291259765625,282.5500183105469,290.44940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534465770348447e-09,0.0009614229784347,-0.0025968025438487,0.0,0.0,0.0,-0.0054837726056575,60.0,-5.215226650238037,-0.0,-6.30215879482421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,9.012490772875026e-05,295.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,9.490569937042892e-05,297.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,7.009715773165226e-05,297.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,9.490587399341166e-05,297.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,0.0004501925723161,290.82391357421875,294.1499938964844,282.54998779296875,282.18133544921875,283.4080810546875,282.5500183105469,290.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194129039855284e-09,0.000960276753176,-0.0022455751895904,0.0,0.0,0.0,-0.0054173259995877,60.0,-5.205567836761475,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,9.012490772875026e-05,295.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,9.490569937042892e-05,297.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,7.009715773165226e-05,297.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,9.490587399341166e-05,297.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,0.0004501925723161,290.82391357421875,294.1499938964844,282.54998779296875,282.18133544921875,283.4080810546875,282.5500183105469,290.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194129039855284e-09,0.000960276753176,-0.0022455751895904,0.0,0.0,0.0,-0.0054173259995877,60.0,-5.205567836761475,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,9.003429295262322e-05,295.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,9.48102751863189e-05,297.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,7.002667553024366e-05,297.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,9.481045708525926e-05,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,0.0004497399495448,290.8212585449219,294.1499938964844,282.54998779296875,282.1815185546875,283.3934936523437,282.5500183105469,290.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593093418516,1.106510216786205e-09,0.000959308235906,-0.0019497222965583,0.0,0.0,0.0,-0.005361340008676,60.0,-5.197188377380371,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,9.003429295262322e-05,295.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,9.48102751863189e-05,297.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,7.002667553024366e-05,297.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,9.481045708525926e-05,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,0.0004497399495448,290.8212585449219,294.1499938964844,282.54998779296875,282.1815185546875,283.3934936523437,282.5500183105469,290.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593093418516,1.106510216786205e-09,0.000959308235906,-0.0019497222965583,0.0,0.0,0.0,-0.005361340008676,60.0,-5.197188377380371,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,6.695275806123391e-05,295.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,7.050435669953004e-05,297.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,5.2074370614718646e-05,297.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,7.050448766676709e-05,297.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,0.0003344428841955,290.8192138671875,294.1499938964844,282.54998779296875,282.1820678710937,283.3804016113281,282.5500183105469,290.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007917484035715,9.193208416746755e-10,0.0007917475304566,-0.001625160803087,0.0,0.0,0.0,-0.0044244793243706,60.0,-4.680289268493652,-0.0,-3.469766696184706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,6.695275806123391e-05,295.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,7.050435669953004e-05,297.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,5.2074370614718646e-05,297.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,7.050448766676709e-05,297.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,0.0003344428841955,290.8192138671875,294.1499938964844,282.54998779296875,282.1820678710937,283.3804016113281,282.5500183105469,290.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007917484035715,9.193208416746755e-10,0.0007917475304566,-0.001625160803087,0.0,0.0,0.0,-0.0044244793243706,60.0,-4.680289268493652,-0.0,-3.469766696184706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,9.004113962873816e-05,295.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,9.481749293627216e-05,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,7.003200153121725e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,9.481766755925491e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,0.0004497741465456,290.819091796875,294.1499938964844,282.54998779296875,282.1824951171875,283.37518310546875,282.54705810546875,290.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000634018855635,7.891499675949373e-10,0.0006340180989354,-0.0014406694099307,0.0,0.0,0.0,-0.0035825655795633,60.0,-3.90812087059021,-0.0,-6.275455888271608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,9.0027206169907e-05,295.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647155761719,0.0,0.0,9.480281732976437e-05,297.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656005859375,0.0,0.0,7.002116763032973e-05,297.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655700683594,0.0,0.0,9.48029919527471e-05,297.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656616210937,0.0,0.0,0.0004497045301832,290.8188781738281,294.1499938964844,282.54998779296875,282.1829833984375,283.3713073730469,282.5469665527344,290.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005700003239326,7.078149177885962e-10,0.0005699996254406,-0.0012908570934087,0.0,0.0,0.0,-0.0032239519059658,60.0,-3.596207618713379,-0.0,-6.27351326443204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,3.651679799077101e-05,295.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655090332031,0.0,0.0,3.845388346235268e-05,297.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,2.8401957024470903e-05,297.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,3.845395258395001e-05,297.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,0.0001824089704314,290.8187866210937,294.1499938964844,282.54998779296875,282.18426513671875,283.3667297363281,282.5487365722656,290.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004542301176115,5.518972501228344e-10,0.0004542295646388,-0.0009967174846678,0.0,0.0,0.0,-0.002548599615693,60.0,-2.882617950439453,-0.0,-1.0321638654886556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,3.651679799077101e-05,295.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655090332031,0.0,0.0,3.845388346235268e-05,297.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,2.8401957024470903e-05,297.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,3.845395258395001e-05,297.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664855957031,0.0,0.0,0.0001824089704314,290.8187866210937,294.1499938964844,282.54998779296875,282.18426513671875,283.3667297363281,282.5487365722656,290.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004542301176115,5.518972501228344e-10,0.0004542295646388,-0.0009967174846678,0.0,0.0,0.0,-0.002548599615693,60.0,-2.882617950439453,-0.0,-1.0321638654886556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,2.933640462288168e-05,295.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,3.089259553235024e-05,297.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,2.281720480823424e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,3.089265010203235e-05,297.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,0.0001465414243284,290.8256530761719,294.1499938964844,282.54998779296875,282.1859130859375,283.3710327148437,282.56561279296875,290.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125815128441,3.90960624985226e-10,0.0003125811053905,-0.0007152609177865,0.0,0.0,0.0,-0.0017606837209314,60.0,-2.096295118331909,-0.0,-6.661576179567419e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,2.933640462288168e-05,295.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,3.089259553235024e-05,297.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,2.281720480823424e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,3.089265010203235e-05,297.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,0.0001465414243284,290.8256530761719,294.1499938964844,282.54998779296875,282.1859130859375,283.3710327148437,282.56561279296875,290.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125815128441,3.90960624985226e-10,0.0003125811053905,-0.0007152609177865,0.0,0.0,0.0,-0.0017606837209314,60.0,-2.096295118331909,-0.0,-6.661576179567419e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,1.986418283195235e-05,295.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733825683594,0.0,0.0,2.0917905203532428e-05,297.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,1.5449921193066984e-05,297.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,2.0917943402309905e-05,297.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,9.922571189235896e-05,290.82781982421875,294.1499938964844,282.54998779296875,282.1879272460937,283.3732604980469,282.5747985839844,290.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101239660987,2.631932727314989e-10,0.0002101237041642,-0.0004818160377908,0.0,0.0,0.0,-0.0011838023783639,60.0,-1.450406789779663,-0.0,-3.054250408141001e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,1.986418283195235e-05,295.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733825683594,0.0,0.0,2.0917905203532428e-05,297.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,1.5449921193066984e-05,297.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,2.0917943402309905e-05,297.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,9.922571189235896e-05,290.82781982421875,294.1499938964844,282.54998779296875,282.1879272460937,283.3732604980469,282.5747985839844,290.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101239660987,2.631932727314989e-10,0.0002101237041642,-0.0004818160377908,0.0,0.0,0.0,-0.0011838023783639,60.0,-1.450406789779663,-0.0,-3.054250408141001e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,1.2357953892205842e-05,295.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,1.301349766436033e-05,297.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,9.6117428256548e-06,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,1.3013521311222576e-05,297.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,6.173054134706035e-05,290.8290405273437,294.1499938964844,282.54998779296875,282.1903076171875,283.3749389648437,282.58160400390625,290.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001316754351137,1.6469255126327906e-10,0.0001316752604907,-0.0003013043315149,0.0,0.0,0.0,-0.0007416899316012,60.0,-0.9534289240837096,-0.0,-1.1821057466221419e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,1.2357953892205842e-05,295.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,1.301349766436033e-05,297.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,9.6117428256548e-06,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,1.3013521311222576e-05,297.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,6.173054134706035e-05,290.8290405273437,294.1499938964844,282.54998779296875,282.1903076171875,283.3749389648437,282.58160400390625,290.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001316754351137,1.6469255126327906e-10,0.0001316752604907,-0.0003013043315149,0.0,0.0,0.0,-0.0007416899316012,60.0,-0.9534289240837096,-0.0,-1.1821057466221419e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,9.442441296414472e-06,295.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,9.94332822301658e-06,297.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,7.3441215135972016e-06,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,9.943346412910614e-06,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,4.716695184470154e-05,290.82940673828125,294.1499938964844,282.54998779296875,282.191650390625,283.3754272460937,282.58355712890625,290.4176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006105303531,1.2583821484835056e-10,0.0001006104066618,-0.0002302203938597,0.0,0.0,0.0,-0.0005667101941071,60.0,-0.7535885572433472,-0.0,-6.90131396474669e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,7.038871899567312e-06,295.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,7.412258128169924e-06,297.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,5.474678346217843e-06,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,7.4122713158431e-06,297.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,3.516062133712694e-05,290.8296203613281,294.1499938964844,282.54998779296875,282.19305419921875,283.375732421875,282.58477783203125,290.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.500028004869819e-05,9.380623361421314e-11,7.50001854612492e-05,-0.0001716180704534,0.0,0.0,0.0,-0.0004224549629725,60.0,-0.5828191637992859,-0.0,-3.835034789734237e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,3.578086761990562e-06,295.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,3.767891030292958e-06,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,2.7829564714920707e-06,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,3.767897851503221e-06,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,1.787328437785618e-05,290.8297424316406,294.1499938964844,282.54998779296875,282.1961669921875,283.3759460449219,282.5858459472656,290.4125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.812519571511075e-05,4.7684901166578086e-11,3.812514842138626e-05,-8.723923383513466e-05,0.0,0.0,0.0,-0.0002147482300642,60.0,-0.325299322605133,-0.0,-9.909800757768039e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,3.578086761990562e-06,295.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,3.767891030292958e-06,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,2.7829564714920707e-06,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,3.767897851503221e-06,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,1.787328437785618e-05,290.8297424316406,294.1499938964844,282.54998779296875,282.1961669921875,283.3759460449219,282.5858459472656,290.4125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.812519571511075e-05,4.7684901166578086e-11,3.812514842138626e-05,-8.723923383513466e-05,0.0,0.0,0.0,-0.0002147482300642,60.0,-0.325299322605133,-0.0,-9.909800757768039e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,1.5223124592012027e-06,295.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,1.6030655842769193e-06,297.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,1.1840209026559023e-06,297.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,1.6030684264478625e-06,297.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,7.604266102134716e-06,290.8297119140625,294.1499938964844,282.54998779296875,282.1996459960937,283.3759765625,282.5860595703125,290.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.622067065909505e-05,2.0287868607304915e-11,1.622065065021161e-05,-3.711653698701412e-05,0.0,0.0,0.0,-9.136632434092462e-05,60.0,-0.159821406006813,-0.0,-1.793786646997475e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,1.5223124592012027e-06,295.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,1.6030655842769193e-06,297.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,1.1840209026559023e-06,297.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,1.6030684264478625e-06,297.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,7.604266102134716e-06,290.8297119140625,294.1499938964844,282.54998779296875,282.1996459960937,283.3759765625,282.5860595703125,290.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.622067065909505e-05,2.0287868607304915e-11,1.622065065021161e-05,-3.711653698701412e-05,0.0,0.0,0.0,-9.136632434092462e-05,60.0,-0.159821406006813,-0.0,-1.793786646997475e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,4.895733809462399e-07,295.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,5.155434337211773e-07,297.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,3.807793120813585e-07,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,5.155444000592979e-07,297.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,2.445520522087463e-06,290.82965087890625,294.1499938964844,282.54998779296875,282.2034912109375,283.3759460449219,282.5860595703125,290.4062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.216618319536792e-06,6.524647575695264e-12,5.21661195307388e-06,-1.1936745067941956e-05,0.0,0.0,0.0,-2.938369289040565e-05,60.0,-0.0650997683405876,-0.0,-1.855234282172047e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
