time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,4.895733809462399e-07,295.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,5.155434337211773e-07,297.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,3.807793120813585e-07,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,5.155444000592979e-07,297.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,2.445520522087463e-06,290.82965087890625,294.1499938964844,282.54998779296875,282.2034912109375,283.3759460449219,282.5860595703125,290.4062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.216618319536792e-06,6.524647575695264e-12,5.21661195307388e-06,-1.1936745067941956e-05,0.0,0.0,0.0,-2.938369289040565e-05,60.0,-0.0650997683405876,-0.0,-1.855234282172047e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,8.722732758315035e-08,295.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,9.185441740555689e-08,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,6.784348016708466e-08,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,9.185458083038613e-08,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,4.357185616754578e-07,290.82965087890625,294.1499938964844,282.54998779296875,282.20770263671875,283.3759460449219,282.5860595703125,290.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.294543588111992e-07,1.1624908934776412e-12,9.29453221942822e-07,-2.1267844658723334e-06,0.0,0.0,0.0,-5.235327989794314e-06,60.0,-0.0212656930088996,-0.0,-5.889362484018737e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,8.722732758315035e-08,295.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,9.185441740555689e-08,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,6.784348016708466e-08,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,9.185458083038613e-08,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,4.357185616754578e-07,290.82965087890625,294.1499938964844,282.54998779296875,282.20770263671875,283.3759460449219,282.5860595703125,290.40338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.294543588111992e-07,1.1624908934776412e-12,9.29453221942822e-07,-2.1267844658723334e-06,0.0,0.0,0.0,-5.235327989794314e-06,60.0,-0.0212656930088996,-0.0,-5.889362484018737e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,1.9683790597468945e-08,295.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,2.072794380580945e-08,297.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,1.530961668549935e-08,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,2.0727981109303083e-08,297.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,9.8324612451961e-08,290.82965087890625,294.1499938964844,282.54998779296875,282.2099609375,283.3759460449219,282.5860595703125,290.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.097237796760965e-07,2.623026036825682e-13,2.097235238807116e-07,-4.799035195901524e-07,0.0,0.0,0.0,-1.1813099263235929e-06,60.0,-0.0109113445505499,-0.0,-2.9990292052458093e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,2.609666129027577e-11,295.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,2.7480994910233925e-11,297.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,2.029740611697584e-11,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,2.748104348249125e-11,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,1.3035823809293134e-10,290.82965087890625,294.1499938964844,282.54998779296875,282.2122802734375,283.3759460449219,282.5860595703125,290.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.958850386924894e-10,3.5404934285913447e-16,2.958846778700064e-10,-6.638408156511844e-10,0.0,0.0,0.0,-1.6589183360338211e-09,60.0,-0.0051557230763137,-0.0,-5.271486738377982e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,-4.3750288114541285e-11,295.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,-4.607107750853601e-11,297.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,-3.402800263785366e-11,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,-4.607116077526285e-11,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,-2.1854174026003648e-10,290.82965087890625,294.1499938964844,282.54998779296875,282.2172241210937,283.3759460449219,282.5860595703125,290.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,4.4302858603906254e-10,-5.38594528659797e-16,-4.4302805868312574e-10,1.028586327223024e-09,0.0,0.0,0.0,2.4883775040507317e-09,60.0,-0.0007173985941335,-0.0,-1.4815796741324936e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,-4.3750288114541285e-11,295.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,-4.607107750853601e-11,297.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,-3.402800263785366e-11,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,-4.607116077526285e-11,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,-2.1854174026003648e-10,290.82965087890625,294.1499938964844,282.54998779296875,282.2172241210937,283.3759460449219,282.5860595703125,290.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,4.4302858603906254e-10,-5.38594528659797e-16,-4.4302805868312574e-10,1.028586327223024e-09,0.0,0.0,0.0,2.4883775040507317e-09,60.0,-0.0007173985941335,-0.0,-1.4815796741324936e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,4.439502543363005e-09,295.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,4.675002163168074e-09,297.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,3.452946817361635e-09,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,4.675010600863061e-09,297.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,2.21762359586819e-08,290.82965087890625,294.1499938964844,282.54998779296875,282.2225341796875,283.3759460449219,282.5860595703125,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.730824798571121e-08,5.91581227364288e-14,4.7308187589578665e-08,-1.0824847151980069e-07,0.0,0.0,0.0,-2.664601197466254e-07,60.0,-7.555039337603375e-05,-0.0,-1.5255689390337532e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,4.439502543363005e-09,295.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,4.675002163168074e-09,297.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,3.452946817361635e-09,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,4.675010600863061e-09,297.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,2.21762359586819e-08,290.82965087890625,294.1499938964844,282.54998779296875,282.2225341796875,283.3759460449219,282.5860595703125,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.730824798571121e-08,5.91581227364288e-14,4.7308187589578665e-08,-1.0824847151980069e-07,0.0,0.0,0.0,-2.664601197466254e-07,60.0,-7.555039337603375e-05,-0.0,-1.5255689390337532e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,5.307600403625656e-08,295.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,5.589149409956917e-08,297.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,4.1281339235865744e-08,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,5.5891593575552185e-08,297.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,2.651256352237397e-07,290.82965087890625,294.1499938964844,282.5531616210937,282.2316589355469,283.3759460449219,282.5860290527344,290.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.654977712765685e-07,7.07291430285251e-13,5.654970891555422e-07,-1.2940133728989167e-06,0.0,0.0,0.0,-3.185283276252449e-06,60.0,-0.0007406129152514,-0.0,-2.180517932556282e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,5.307600403625656e-08,295.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,5.589149409956917e-08,297.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,4.1281339235865744e-08,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,5.5891593575552185e-08,297.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,2.651256352237397e-07,290.82965087890625,294.1499938964844,282.5531616210937,282.2316589355469,283.3759460449219,282.5860290527344,290.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.654977712765685e-07,7.07291430285251e-13,5.654970891555422e-07,-1.2940133728989167e-06,0.0,0.0,0.0,-3.185283276252449e-06,60.0,-0.0007406129152514,-0.0,-2.180517932556282e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,3.344407559779939e-07,295.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,3.521816154261615e-07,297.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,2.6012060061475495e-07,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,3.521822407037689e-07,297.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,1.6706007954780944e-06,290.82965087890625,294.1499938964844,282.5623474121094,282.2478332519531,283.3759460449219,282.5860290527344,290.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.563313384802313e-06,4.4568693353952415e-12,3.5633088373288047e-06,-8.153822818712797e-06,0.0,0.0,0.0,-2.0071151084266603e-05,60.0,-0.0105492994189262,-0.0,-8.657680692150671e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,3.344407559779939e-07,295.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,3.521816154261615e-07,297.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,2.6012060061475495e-07,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,3.521822407037689e-07,297.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,1.6706007954780944e-06,290.82965087890625,294.1499938964844,282.5623474121094,282.2478332519531,283.3759460449219,282.5860290527344,290.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.563313384802313e-06,4.4568693353952415e-12,3.5633088373288047e-06,-8.153822818712797e-06,0.0,0.0,0.0,-2.0071151084266603e-05,60.0,-0.0105492994189262,-0.0,-8.657680692150671e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,6.265343017730629e-07,295.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,6.597696255994379e-07,297.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,4.873044758824108e-07,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,6.597708193112339e-07,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,3.129668584733736e-06,290.82965087890625,294.1499938964844,282.5691223144531,282.2583923339844,283.3759460449219,282.5860290527344,290.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.675511031062342e-06,8.349461746992581e-12,6.675502390862675e-06,-1.5275321857188828e-05,0.0,0.0,0.0,-3.760127583518624e-05,60.0,-0.021270852535963,-0.0,-3.03845555486848e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,1.0541388064666537e-06,295.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,1.110057041842083e-06,297.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,8.198858267860487e-07,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,1.110059088205162e-06,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,5.2656419029517565e-06,290.8296203613281,294.1499938964844,282.5772399902344,282.2705383300781,283.3759460449219,282.5860595703125,290.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1231532880628947e-05,1.4047894791868742e-11,1.123151832871372e-05,-2.5700670448713936e-05,0.0,0.0,0.0,-6.32640440016985e-05,60.0,-0.0380166061222553,-0.0,-8.601195276847218e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,2.426995251880726e-06,295.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,2.555738319642842e-06,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,1.887663074739976e-06,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,2.555743094490026e-06,297.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,1.2123343367420604e-05,290.8296203613281,294.1499938964844,282.5974426269531,282.2994079589844,283.3759460449219,282.5862121582031,290.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.5859035304165445e-05,3.2343329403605736e-11,2.585900256235618e-05,-5.917212183703669e-05,0.0,0.0,0.0,-0.0001456566387787,60.0,-0.0952394977211952,-0.0,-4.559329996878248e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,2.426995251880726e-06,295.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,2.555738319642842e-06,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,1.887663074739976e-06,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,2.555743094490026e-06,297.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,1.2123343367420604e-05,290.8296203613281,294.1499938964844,282.5974426269531,282.2994079589844,283.3759460449219,282.5862121582031,290.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.5859035304165445e-05,3.2343329403605736e-11,2.585900256235618e-05,-5.917212183703669e-05,0.0,0.0,0.0,-0.0001456566387787,60.0,-0.0952394977211952,-0.0,-4.559329996878248e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,4.724418886326021e-06,295.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,4.9750319703889545e-06,297.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,3.6745482248079497e-06,297.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,4.975040610588621e-06,297.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,2.359945028729271e-05,290.8297119140625,294.1499938964844,282.62255859375,282.3339538574219,283.3760986328125,282.5868835449219,290.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.03376686538104e-05,6.296006077599614e-11,5.033760680817068e-05,-0.0001151854376075,0.0,0.0,0.0,-0.0002835378691088,60.0,-0.1967335492372512,-0.0,-1.7276666208765334e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,4.724418886326021e-06,295.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,4.9750319703889545e-06,297.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,3.6745482248079497e-06,297.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,4.975040610588621e-06,297.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,2.359945028729271e-05,290.8297119140625,294.1499938964844,282.62255859375,282.3339538574219,283.3760986328125,282.5868835449219,290.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.03376686538104e-05,6.296006077599614e-11,5.033760680817068e-05,-0.0001151854376075,0.0,0.0,0.0,-0.0002835378691088,60.0,-0.1967335492372512,-0.0,-1.7276666208765334e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,8.255017746705562e-06,295.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,8.69291579874698e-06,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,6.420569661713671e-06,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,8.692932169651613e-06,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,4.123552207602188e-05,290.8300170898437,294.1499938964844,282.6522216796875,282.3737487792969,283.3765869140625,282.58892822265625,290.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-8.795565372565761e-05,1.1001081295924919e-10,8.79555445862934e-05,-0.0002012648474192,0.0,0.0,0.0,-0.0004954292671754,60.0,-0.3588171601295471,-0.0,-5.274717329584178e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,8.255017746705562e-06,295.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,8.69291579874698e-06,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,6.420569661713671e-06,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,8.692932169651613e-06,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,4.123552207602188e-05,290.8300170898437,294.1499938964844,282.6522216796875,282.3737487792969,283.3765869140625,282.58892822265625,290.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-8.795565372565761e-05,1.1001081295924919e-10,8.79555445862934e-05,-0.0002012648474192,0.0,0.0,0.0,-0.0004954292671754,60.0,-0.3588171601295471,-0.0,-5.274717329584178e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,1.3304644198797178e-05,295.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,1.401040663040476e-05,297.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,1.034805700328434e-05,297.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,1.4010432096256409e-05,297.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,6.645944813499227e-05,290.8308410644531,294.1499938964844,282.68603515625,282.4183654785156,283.37774658203125,282.5935363769531,290.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417587191099,1.7730511503444288e-10,0.000141758529935,-0.00032437974005,0.0,0.0,0.0,-0.0007984868134371,60.0,-0.5969043970108032,-0.0,-1.3701549894662435e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,1.3304644198797178e-05,295.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,1.401040663040476e-05,297.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,1.034805700328434e-05,297.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,1.4010432096256409e-05,297.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,6.645944813499227e-05,290.8308410644531,294.1499938964844,282.68603515625,282.4183654785156,283.37774658203125,282.5935363769531,290.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417587191099,1.7730511503444288e-10,0.000141758529935,-0.00032437974005,0.0,0.0,0.0,-0.0007984868134371,60.0,-0.5969043970108032,-0.0,-1.3701549894662435e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,1.646869714022614e-05,295.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,1.7342301362077706e-05,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,1.2808986866730264e-05,297.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,1.7342332284897566e-05,297.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,8.226455247495323e-05,290.8315124511719,294.1499938964844,282.70440673828125,282.4423217773437,283.378662109375,282.5971069335937,290.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754713157424,2.1947126060961608e-10,0.0001754710974637,-0.0004015226149931,0.0,0.0,0.0,-0.0009883805178105,60.0,-0.7461316585540771,-0.0,-2.099334484029214e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,2.0109473553020507e-05,295.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,2.117620715580415e-05,297.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,1.5640702258679084e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,2.1176245354581624e-05,297.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,0.0001004509831545,290.8324279785156,294.1499938964844,282.7236633300781,282.46734619140625,283.3798522949219,282.6015319824219,290.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142633748007,2.6799051866532864e-10,0.0002142631128663,-0.0004902885411866,0.0,0.0,0.0,-0.001206885324791,60.0,-0.9198908805847168,-0.0,-3.130146142282797e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,2.8851825845777057e-05,295.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,3.0382308978005312e-05,297.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,2.2440310203819536e-05,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,3.038236354768742e-05,297.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,0.0001441208441974,290.8346252441406,294.1499938964844,282.7647399902344,282.520263671875,283.38250732421875,282.61138916015625,290.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074121195822,3.844965457133753e-10,0.0003074117412324,-0.0007034362060949,0.0,0.0,0.0,-0.0017315669683739,60.0,-1.3389819860458374,-0.0,-6.443321431959248e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,2.8851825845777057e-05,295.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,3.0382308978005312e-05,297.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,2.2440310203819536e-05,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,3.038236354768742e-05,297.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,0.0001441208441974,290.8346252441406,294.1499938964844,282.7647399902344,282.520263671875,283.38250732421875,282.61138916015625,290.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074121195822,3.844965457133753e-10,0.0003074117412324,-0.0007034362060949,0.0,0.0,0.0,-0.0017315669683739,60.0,-1.3389819860458374,-0.0,-6.443321431959248e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,3.946657307096757e-05,295.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,4.156013164902106e-05,297.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,3.0696224712301046e-05,297.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,4.15602044085972e-05,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,0.0001971437013708,290.8366394042969,294.1499938964844,282.808837890625,282.57666015625,283.38433837890625,282.6190185546875,290.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194548819214,5.248975698535219e-10,0.0004194543580524,-0.0009605100494809,0.0,0.0,0.0,-0.0023628363851457,60.0,-1.859007239341736,-0.0,-1.2056521114800488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,3.946657307096757e-05,295.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828430175781,0.0,0.0,4.156013164902106e-05,297.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,3.0696224712301046e-05,297.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,4.15602044085972e-05,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,0.0001971437013708,290.8366394042969,294.1499938964844,282.808837890625,282.57666015625,283.38433837890625,282.6190185546875,290.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194548819214,5.248975698535219e-10,0.0004194543580524,-0.0009605100494809,0.0,0.0,0.0,-0.0023628363851457,60.0,-1.859007239341736,-0.0,-1.2056521114800488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,9.002241858979687e-05,295.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,9.479777509113774e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,7.001744234003127e-05,297.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,9.479794971412048e-05,297.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,0.0004496806068345,290.8373413085937,294.1499938964844,282.8555908203125,282.6361083984375,283.38262939453125,282.6220703125,290.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005574113456532,6.892746373665656e-10,0.0005574106471613,-0.001254703500308,0.0,0.0,0.0,-0.0031522794160991,60.0,-2.487903594970703,-0.0,-6.272843933174954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,9.002241858979687e-05,295.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,9.479777509113774e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,7.001744234003127e-05,297.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,9.479794971412048e-05,297.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,0.0004496806068345,290.8373413085937,294.1499938964844,282.8555908203125,282.6361083984375,283.38262939453125,282.6220703125,290.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005574113456532,6.892746373665656e-10,0.0005574106471613,-0.001254703500308,0.0,0.0,0.0,-0.0031522794160991,60.0,-2.487903594970703,-0.0,-6.272843933174954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,9.002182196127251e-05,295.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,9.479714935878292e-05,297.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,7.001697667874396e-05,297.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,9.479731670580804e-05,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,0.0004496776382438,290.836669921875,294.1499938964844,282.9046325683594,282.6981811523437,283.37762451171875,282.62554931640625,290.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007615677313879,8.930143291507872e-10,0.0007615668582729,-0.001586181228049,0.0,0.0,0.0,-0.0042707175016403,60.0,-3.278876781463623,-0.0,-6.27276079967487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,9.002182196127251e-05,295.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,9.479714935878292e-05,297.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,7.001697667874396e-05,297.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,9.479731670580804e-05,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,0.0004496776382438,290.836669921875,294.1499938964844,282.9046325683594,282.6981811523437,283.37762451171875,282.62554931640625,290.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007615677313879,8.930143291507872e-10,0.0007615668582729,-0.001586181228049,0.0,0.0,0.0,-0.0042707175016403,60.0,-3.278876781463623,-0.0,-6.27276079967487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,9.002208389574662e-05,295.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,9.479743312112988e-05,297.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,7.001718040555716e-05,297.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861389160156,0.0,0.0,9.4797600468155e-05,297.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,0.00044967897702,290.8363342285156,294.1499938964844,282.9299011230469,282.73004150390625,283.374267578125,282.6278381347656,290.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008607908966951,9.92724458193095e-10,0.0008607899071648,-0.0017490971367806,0.0,0.0,0.0,-0.0048146117478609,60.0,-3.789983749389648,-0.0,-6.27279774789713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,9.002982551464811e-05,295.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,9.480558219365776e-05,297.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,7.00232048984617e-05,297.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,9.480574954068288e-05,297.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,0.0004497176269069,290.8357238769531,294.1499938964844,282.9555969238281,282.76239013671875,283.370849609375,282.6305236816406,290.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009421574068255,1.0837786224016101e-09,0.0009421563590876,-0.0019071127753704,0.0,0.0,0.0,-0.0052648321725428,60.0,-4.226115703582764,-0.0,-6.273876351770015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,9.010208304971457e-05,295.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,9.48816814343445e-05,297.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,7.007940439507365e-05,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,9.4881841505412e-05,297.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,0.0004500785726122,290.8324890136719,294.1499938964844,283.0080871582031,282.8283386230469,283.36431884765625,282.6374206542969,290.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614043519832,1.192300147501157e-09,0.00096140318783,-0.0021731692831963,0.0,0.0,0.0,-0.0054107122123241,60.0,-4.790651321411133,-0.0,-6.28395042667762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,9.010208304971457e-05,295.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,9.48816814343445e-05,297.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,7.007940439507365e-05,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,9.4881841505412e-05,297.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,0.0004500785726122,290.8324890136719,294.1499938964844,283.0080871582031,282.8283386230469,283.36431884765625,282.6374206542969,290.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614043519832,1.192300147501157e-09,0.00096140318783,-0.0021731692831963,0.0,0.0,0.0,-0.0054107122123241,60.0,-4.790651321411133,-0.0,-6.28395042667762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,9.018372657010332e-05,295.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,9.496764687355608e-05,297.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,7.014290167717263e-05,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,9.49678142205812e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,0.0004504863754846,290.82928466796875,294.1499938964844,283.061767578125,282.8955383300781,283.3587341308594,282.6471252441406,290.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609035332687,1.292626228277527e-09,0.0009609022527001,-0.0024374271742999,0.0,0.0,0.0,-0.0054536182433366,60.0,-4.825950622558594,-0.0,-6.295341847817326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,9.018372657010332e-05,295.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,9.496764687355608e-05,297.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,7.014290167717263e-05,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,9.49678142205812e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,0.0004504863754846,290.82928466796875,294.1499938964844,283.061767578125,282.8955383300781,283.3587341308594,282.6471252441406,290.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609035332687,1.292626228277527e-09,0.0009609022527001,-0.0024374271742999,0.0,0.0,0.0,-0.0054536182433366,60.0,-4.825950622558594,-0.0,-6.295341847817326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,9.027181658893824e-05,295.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,9.506042260909452e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,7.02114193700254e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,9.506058268016204e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,0.0004509264254011,290.8260498046875,294.1499938964844,283.1162109375,282.9635925292969,283.354248046875,282.66015625,290.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618420735932,1.4023736616408655e-09,0.0009618406766094,-0.0027250139974057,0.0,0.0,0.0,-0.0055080247111618,60.0,-4.803704261779785,-0.0,-6.307646316372485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
