time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,9.027181658893824e-05,295.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,9.506042260909452e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,7.02114193700254e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,9.506058268016204e-05,297.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,0.0004509264254011,290.8260498046875,294.1499938964844,283.1162109375,282.9635925292969,283.354248046875,282.66015625,290.3697814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618420735932,1.4023736616408655e-09,0.0009618406766094,-0.0027250139974057,0.0,0.0,0.0,-0.0055080247111618,60.0,-4.803704261779785,-0.0,-6.307646316372485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,9.032768139149994e-05,295.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,9.51192487264052e-05,297.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,7.02548713888973e-05,297.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,9.511940879747272e-05,297.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,0.0004512054729275,290.8242492675781,294.1499938964844,283.1469116210937,283.0018920898437,283.3522033691406,282.669189453125,290.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624372469261,1.4719654384265362e-09,0.0009624357335269,-0.0029073748737573,0.0,0.0,0.0,-0.0055425241589546,60.0,-4.786952972412109,-0.0,-6.315454470495753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,9.03750114957802e-05,295.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,9.516908176010476e-05,297.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,7.029168045846745e-05,297.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.516924183117226e-05,297.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,0.0004514418833423,290.82281494140625,294.1499938964844,283.17108154296875,283.0320129394531,283.3507995605469,282.6770324707031,290.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629414416849,1.530923721126953e-09,0.0009629399282857,-0.0030618708115071,0.0,0.0,0.0,-0.005571752320975,60.0,-4.773421764373779,-0.0,-6.322073886622094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,9.04355474631302e-05,295.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,9.523283370072022e-05,297.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,7.033876318018883e-05,297.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,9.523299377178772e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,0.0004517442721407,290.8211975097656,294.1499938964844,283.1985168457031,283.0661926269531,283.3494567871094,282.6873474121094,290.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635863825678,1.6063402830113203e-09,0.000963584810961,-0.0032594944350421,0.0,0.0,0.0,-0.0056091398000717,60.0,-4.757930755615234,-0.0,-6.33054568766056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,9.050145308719948e-05,295.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,9.530223906040192e-05,297.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,7.039002957753837e-05,297.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,9.530239913146944e-05,297.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,0.0004520735237747,290.819580078125,294.1499938964844,283.2259521484375,283.100341796875,283.3482971191406,282.6986694335937,290.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642885997891,1.6884500464442451e-09,0.0009642869117669,-0.0034746569581329,0.0,0.0,0.0,-0.0056498451158404,60.0,-4.742546558380127,-0.0,-6.33977634834082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,9.065806807484478e-05,295.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,9.54671631916426e-05,297.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,7.051183638395742e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,9.546731598675252e-05,297.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,0.0004528558056335,290.8163146972656,294.1499938964844,283.2804870605469,283.16815185546875,283.3468322753906,282.7263488769531,290.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659571223892,1.8835548676321423e-09,0.0009659552015364,-0.0039859116077423,0.0,0.0,0.0,-0.0057465666905045,60.0,-4.712854385375977,-0.0,-6.361735671589487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,9.065806807484478e-05,295.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,9.54671631916426e-05,297.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,7.051183638395742e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,9.546731598675252e-05,297.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,0.0004528558056335,290.8163146972656,294.1499938964844,283.2804870605469,283.16815185546875,283.3468322753906,282.7263488769531,290.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659571223892,1.8835548676321423e-09,0.0009659552015364,-0.0039859116077423,0.0,0.0,0.0,-0.0057465666905045,60.0,-4.712854385375977,-0.0,-6.361735671589487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,9.084679186344148e-05,295.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,9.566589869791642e-05,297.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,7.065862155286595e-05,297.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,9.566605149302632e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,0.0004537985369097,290.8130187988281,294.1499938964844,283.3343200683594,283.2350158691406,283.34619140625,282.7601623535156,290.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679676732048,2.118668351869246e-09,0.000967965577729,-0.004602001979947,0.0,0.0,0.0,-0.0058631221763789,60.0,-4.684720516204834,-0.0,-6.388249573774375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,9.084679186344148e-05,295.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,9.566589869791642e-05,297.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,7.065862155286595e-05,297.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,9.566605149302632e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,0.0004537985369097,290.8130187988281,294.1499938964844,283.3343200683594,283.2350158691406,283.34619140625,282.7601623535156,290.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679676732048,2.118668351869246e-09,0.000967965577729,-0.004602001979947,0.0,0.0,0.0,-0.0058631221763789,60.0,-4.684720516204834,-0.0,-6.388249573774375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,9.10687303985469e-05,295.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,9.58996097324416e-05,297.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,7.083123637130484e-05,297.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,9.58997625275515e-05,297.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,0.0004549071600195,290.8097229003906,294.1499938964844,283.38702392578125,283.3004150390625,283.3465270996094,282.8024597167969,290.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323594294,2.395165177304648e-09,0.0009703299729153,-0.0053265267051756,0.0,0.0,0.0,-0.0060001937672495,60.0,-4.658827781677246,-0.0,-6.41949995383584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,9.10687303985469e-05,295.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,9.58996097324416e-05,297.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,7.083123637130484e-05,297.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,9.58997625275515e-05,297.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,0.0004549071600195,290.8097229003906,294.1499938964844,283.38702392578125,283.3004150390625,283.3465270996094,282.8024597167969,290.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323594294,2.395165177304648e-09,0.0009703299729153,-0.0053265267051756,0.0,0.0,0.0,-0.0060001937672495,60.0,-4.658827781677246,-0.0,-6.41949995383584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85943603515625,0.0,0.0,9.131945989793168e-05,295.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85919189453125,0.0,0.0,9.61636469583027e-05,297.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,7.10262538632378e-05,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592529296875,0.0,0.0,9.61637997534126e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605651855469,0.0,0.0,0.0004561596433632,290.8064270019531,294.1499938964844,283.43829345703125,283.3639831542969,283.3477783203125,282.8533630371094,290.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730037418194,2.7075353070671326e-09,0.000973001064267,-0.0061450423672795,0.0,0.0,0.0,-0.0061550494283437,60.0,-4.635077953338623,-0.0,-6.454896350760464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85943603515625,0.0,0.0,9.131945989793168e-05,295.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85919189453125,0.0,0.0,9.61636469583027e-05,297.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85955810546875,0.0,0.0,7.10262538632378e-05,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592529296875,0.0,0.0,9.61637997534126e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605651855469,0.0,0.0,0.0004561596433632,290.8064270019531,294.1499938964844,283.43829345703125,283.3639831542969,283.3477783203125,282.8533630371094,290.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730037418194,2.7075353070671326e-09,0.000973001064267,-0.0061450423672795,0.0,0.0,0.0,-0.0061550494283437,60.0,-4.635077953338623,-0.0,-6.454896350760464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8579406738281,0.0,0.0,9.145364310825244e-05,295.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,9.630494605517016e-05,297.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,7.113061292329803e-05,297.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8577575683594,0.0,0.0,9.630509157432245e-05,297.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85906982421875,0.0,0.0,0.0004568298754747,290.80474853515625,294.1499938964844,283.4632263183594,283.3948974609375,283.3487548828125,282.8820495605469,290.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744333219714,2.8746978131266587e-09,0.000974430469796,-0.0065830596722662,0.0,0.0,0.0,-0.0062379189766943,60.0,-4.624015331268311,-0.0,-6.473878499946295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564453125,0.0,0.0,9.159184992313384e-05,295.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.856201171875,0.0,0.0,9.645048703532666e-05,297.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565673828125,0.0,0.0,7.123810792108998e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,9.645063255447894e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575744628906,0.0,0.0,0.000457520247437,290.8030700683594,294.1499938964844,283.4876708984375,283.4251708984375,283.3498840332031,282.9126281738281,290.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759058593772,3.0468836342834042e-09,0.0009759028325788,-0.0070342356339097,0.0,0.0,0.0,-0.0063232788816094,60.0,-4.613426685333252,-0.0,-6.493460347201109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534545898437,0.0,0.0,9.187717660097404e-05,295.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85321044921875,0.0,0.0,9.675094770500436e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,7.146003190428019e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.853271484375,0.0,0.0,9.675109322415663e-05,297.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,0.0004589455202221,290.7997436523437,294.1499938964844,283.53485107421875,283.4836120605469,283.3528137207031,282.97955322265625,290.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.4023510675496023e-09,0.0009789424948394,-0.0079656485468149,0.0,0.0,0.0,-0.0064995000138878,60.0,-4.593781471252441,-0.0,-6.533978336165093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534545898437,0.0,0.0,9.187717660097404e-05,295.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85321044921875,0.0,0.0,9.675094770500436e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,7.146003190428019e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.853271484375,0.0,0.0,9.675109322415663e-05,297.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545837402344,0.0,0.0,0.0004589455202221,290.7997436523437,294.1499938964844,283.53485107421875,283.4836120605469,283.3528137207031,282.97955322265625,290.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.4023510675496023e-09,0.0009789424948394,-0.0079656485468149,0.0,0.0,0.0,-0.0064995000138878,60.0,-4.593781471252441,-0.0,-6.533978336165093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,9.21651953831315e-05,295.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,9.70542459981516e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,7.168404408730567e-05,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85028076171875,0.0,0.0,9.70543987932615e-05,297.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,0.0004603842389769,290.79638671875,294.1499938964844,283.57940673828125,283.5387878417969,283.3564758300781,283.0523986816406,290.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820146951824,3.761178035688317e-09,0.0009820109698921,-0.0089058438315987,0.0,0.0,0.0,-0.0066773863509297,60.0,-4.575859069824219,-0.0,-6.575007915898824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,9.21651953831315e-05,295.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,9.70542459981516e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,7.168404408730567e-05,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85028076171875,0.0,0.0,9.70543987932615e-05,297.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,0.0004603842389769,290.79638671875,294.1499938964844,283.57940673828125,283.5387878417969,283.3564758300781,283.0523986816406,290.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820146951824,3.761178035688317e-09,0.0009820109698921,-0.0089058438315987,0.0,0.0,0.0,-0.0066773863509297,60.0,-4.575859069824219,-0.0,-6.575007915898824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,9.244571265298872e-05,295.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84716796875,0.0,0.0,9.734964260132983e-05,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,7.190222095232457e-05,297.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84722900390625,0.0,0.0,9.734978812048212e-05,297.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485107421875,0.0,0.0,0.0004617854719981,290.7929992675781,294.1499938964844,283.6210021972656,283.5902404785156,283.3607788085937,283.1289978027344,290.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.1106553716474545e-09,0.0009849994676187,-0.0098215183243155,0.0,0.0,0.0,-0.006850637961179,60.0,-4.559392929077148,-0.0,-6.615091763251257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,9.244571265298872e-05,295.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84716796875,0.0,0.0,9.734964260132983e-05,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,7.190222095232457e-05,297.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84722900390625,0.0,0.0,9.734978812048212e-05,297.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485107421875,0.0,0.0,0.0004617854719981,290.7929992675781,294.1499938964844,283.6210021972656,283.5902404785156,283.3607788085937,283.1289978027344,290.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.1106553716474545e-09,0.0009849994676187,-0.0098215183243155,0.0,0.0,0.0,-0.006850637961179,60.0,-4.559392929077148,-0.0,-6.615091763251257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,9.261574450647458e-05,295.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,9.752869664225729e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455810546875,0.0,0.0,7.203446875791997e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,9.752884216140956e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,0.0004626348090823,290.79083251953125,294.1499938964844,283.6458740234375,283.6210327148437,283.3638916015625,283.17901611328125,290.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868153138086,4.322489921548822e-09,0.0009868108900263,-0.0103765400126576,0.0,0.0,0.0,-0.0069556538946926,60.0,-4.549605846405029,-0.0,-6.639447036604906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443603515625,0.0,0.0,9.270758891943842e-05,295.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,9.762542322278024e-05,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,7.210591138573363e-05,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442077636719,0.0,0.0,9.762556874193252e-05,297.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.0,0.0,0.0004630936309695,290.78961181640625,294.1499938964844,283.6592102050781,283.6375732421875,283.36572265625,283.2071838378906,290.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877939010038,4.4369192764293075e-09,0.0009877894772216,-0.0106763485819101,0.0,0.0,0.0,-0.007012381684035,60.0,-4.544264793395996,-0.0,-6.652622630554107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,9.282748942496256e-05,295.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84259033203125,0.0,0.0,9.775167563930154e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84295654296875,0.0,0.0,7.219916005851701e-05,297.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,9.775182115845382e-05,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439025878906,0.0,0.0,0.0004636925295926,290.78790283203125,294.1499938964844,283.6769714355469,283.6595153808594,283.3684387207031,283.2460327148437,290.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890714427456,4.586289570340796e-09,0.0009890667861327,-0.0110677005723118,0.0,0.0,0.0,-0.0070864311419427,60.0,-4.5371198654174805,-0.0,-6.669840502127046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412780761719,0.0,0.0,9.293990297010168e-05,295.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.841064453125,0.0,0.0,9.78700554696843e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,7.228659524116665e-05,297.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,9.787019371287896e-05,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,0.0004642540297936,290.78619384765625,294.1499938964844,283.6937255859375,283.6802673339844,283.37127685546875,283.2843933105469,290.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902691235765,4.7263375435591115e-09,0.0009902644669637,-0.0114346221089363,0.0,0.0,0.0,-0.0071558593772351,60.0,-4.5301713943481445,-0.0,-6.686003928280115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382568359375,0.0,0.0,9.312998736277224e-05,295.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,9.80702243396081e-05,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,7.243443542392924e-05,297.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,9.807036258280276e-05,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,0.0004652035713661,290.7828369140625,294.1499938964844,283.7237854003906,283.717529296875,283.377197265625,283.35760498046875,290.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922945173457,4.963152555603756e-09,0.0009922896279022,-0.0120550617575645,0.0,0.0,0.0,-0.0072732595726847,60.0,-4.516971588134766,-0.0,-6.71337971880348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83819580078125,0.0,0.0,9.313174814451486e-05,295.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379821777344,0.0,0.0,9.807207970879972e-05,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383178710937,0.0,0.0,7.243581057991832e-05,297.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,9.8072225227952e-05,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,0.0004652123607229,290.78277587890625,294.1499938964844,283.7240905761719,283.7178955078125,283.37725830078125,283.3583679199219,290.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923133766278,4.965350797192514e-09,0.000992308370769,-0.0120608201250433,0.0,0.0,0.0,-0.007274349220097,60.0,-4.516831398010254,-0.0,-6.713634093102884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,9.327251609647648e-05,295.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,9.822031279327348e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,7.254529191413894e-05,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,9.822045831242576e-05,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.836181640625,0.0,0.0,0.0004659155383706,290.77935791015625,294.1499938964844,283.75,283.75,283.3836364746094,283.4271850585937,290.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938132716342,5.140719849805464e-09,0.0009938081493601,-0.0125202666968107,0.0,0.0,0.0,-0.0073612886480987,60.0,-4.5040602684021,-0.0,-6.733943536119116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,9.327251609647648e-05,295.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,9.822031279327348e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,7.254529191413894e-05,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,9.822045831242576e-05,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.836181640625,0.0,0.0,0.0004659155383706,290.77935791015625,294.1499938964844,283.75,283.75,283.3836364746094,283.4271850585937,290.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938132716342,5.140719849805464e-09,0.0009938081493601,-0.0125202666968107,0.0,0.0,0.0,-0.0073612886480987,60.0,-4.5040602684021,-0.0,-6.733943536119116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83203125,0.0,0.0,9.338383824797349e-05,295.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,9.833755029831082e-05,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,7.263187580974773e-05,297.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318786621094,0.0,0.0,9.833768854150549e-05,297.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,0.0004664716252591,290.77593994140625,294.1499938964844,283.77362060546875,283.77362060546875,283.39031982421875,283.4902038574219,290.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279409798220058e-09,0.0009949941886588,-0.0128836119547486,0.0,0.0,0.0,-0.0074300430715084,60.0,-4.491561412811279,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83203125,0.0,0.0,9.338383824797349e-05,295.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,9.833755029831082e-05,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,7.263187580974773e-05,297.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318786621094,0.0,0.0,9.833768854150549e-05,297.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,0.0004664716252591,290.77593994140625,294.1499938964844,283.77362060546875,283.77362060546875,283.39031982421875,283.4902038574219,290.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279409798220058e-09,0.0009949941886588,-0.0128836119547486,0.0,0.0,0.0,-0.0074300430715084,60.0,-4.491561412811279,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,297.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,9.349633910460398e-05,295.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,9.845601744018496e-05,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290405273437,0.0,0.0,7.271938375197351e-05,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287658691406,0.0,0.0,9.845615568337962e-05,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299255371094,0.0,0.0,0.0004670335911214,290.7724914550781,294.1499938964844,283.79736328125,283.79736328125,283.3973083496094,283.54693603515625,290.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567461473207e-09,0.0009961926843971,-0.0132507970556616,0.0,0.0,0.0,-0.0074995253235101,60.0,-4.479036808013916,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,297.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,9.349633910460398e-05,295.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,9.845601744018496e-05,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290405273437,0.0,0.0,7.271938375197351e-05,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287658691406,0.0,0.0,9.845615568337962e-05,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299255371094,0.0,0.0,0.0004670335911214,290.7724914550781,294.1499938964844,283.79736328125,283.79736328125,283.3973083496094,283.54693603515625,290.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567461473207e-09,0.0009961926843971,-0.0132507970556616,0.0,0.0,0.0,-0.0074995253235101,60.0,-4.479036808013916,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,297.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273620605469,0.0,0.0,9.355284419143572e-05,295.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271484375,0.0,0.0,9.851552022155374e-05,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82745361328125,0.0,0.0,7.276333053596318e-05,297.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,9.85156584647484e-05,297.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.828369140625,0.0,0.0,0.0004673158400692,290.770751953125,294.1499938964844,283.80926513671875,283.80926513671875,283.40093994140625,283.5732727050781,290.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899622625725905e-09,0.0009967945516109,-0.0134352156892418,0.0,0.0,0.0,-0.0075344233773648,60.0,-4.472739219665527,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258056640625,0.0,0.0,9.36094656935893e-05,295.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255920410156,0.0,0.0,9.857514669420198e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258972167969,0.0,0.0,7.280736463144422e-05,297.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256530761719,0.0,0.0,9.857528493739665e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,0.0004675986710935,290.76904296875,294.1499938964844,283.8211669921875,283.8211669921875,283.4046630859375,283.5984802246094,290.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200040578842,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.466420650482178,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,297.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,9.372290514875203e-05,295.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,9.869460336631164e-05,297.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227844238281,0.0,0.0,7.289560016943142e-05,297.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.822509765625,0.0,0.0,9.869474160950632e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236694335937,0.0,0.0,0.0004681653226725,290.7655944824219,294.1499938964844,283.8450012207031,283.8450012207031,283.41229248046875,283.6458435058594,290.3312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453734874725342,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,297.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,9.372290514875203e-05,295.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,9.869460336631164e-05,297.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227844238281,0.0,0.0,7.289560016943142e-05,297.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.822509765625,0.0,0.0,9.869474160950632e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236694335937,0.0,0.0,0.0004681653226725,290.7655944824219,294.1499938964844,283.8450012207031,283.8450012207031,283.41229248046875,283.6458435058594,290.3312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453734874725342,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,297.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81951904296875,0.0,0.0,9.383634460391475e-05,295.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,9.88140600384213e-05,297.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81964111328125,0.0,0.0,7.2983828431461e-05,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193664550781,0.0,0.0,9.881419100565836e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82049560546875,0.0,0.0,0.0004687319742515,290.7621154785156,294.1499938964844,283.8687438964844,283.8687438964844,283.42022705078125,283.6895446777344,290.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604539334774,0.0,0.0,0.0,-0.00770951109007,60.0,-4.441007137298584,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,297.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81951904296875,0.0,0.0,9.383634460391475e-05,295.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,9.88140600384213e-05,297.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81964111328125,0.0,0.0,7.2983828431461e-05,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193664550781,0.0,0.0,9.881419100565836e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82049560546875,0.0,0.0,0.0004687319742515,290.7621154785156,294.1499938964844,283.8687438964844,283.8687438964844,283.42022705078125,283.6895446777344,290.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604539334774,0.0,0.0,0.0,-0.00770951109007,60.0,-4.441007137298584,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,297.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,9.394946391694248e-05,295.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,9.893318201648071e-05,297.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,7.307180931093171e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,9.893331298371776e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.0004692970251198,290.7586669921875,294.1499938964844,283.8923645019531,283.8923645019531,283.428466796875,283.7301330566406,290.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296404466032,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428267478942871,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,297.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,9.394946391694248e-05,295.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,9.893318201648071e-05,297.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,7.307180931093171e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,9.893331298371776e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.0004692970251198,290.7586669921875,294.1499938964844,283.8923645019531,283.8923645019531,283.428466796875,283.7301330566406,290.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296404466032,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428267478942871,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
