time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,297.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140869140625,0.0,0.0,9.40305253607221e-05,295.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139038085937,0.0,0.0,9.901854355121031e-05,297.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.814208984375,0.0,0.0,7.313485548365861e-05,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,9.901867451844736e-05,297.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,0.000469701946713,290.75616455078125,294.1499938964844,283.90924072265625,283.90924072265625,283.4345397949219,283.7576599121094,290.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941798299551,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.419105052947998,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,9.406191384186968e-05,295.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,9.905159822665156e-05,297.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133239746094,0.0,0.0,7.31592663214542e-05,297.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130798339844,0.0,0.0,9.90517291938886e-05,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,0.0004698587290477,290.75518798828125,294.1499938964844,283.915771484375,283.915771484375,283.4369506835937,283.7680358886719,290.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022238129749,6.124162510445785e-09,0.0010022177593782,-0.015096615999937,0.0,0.0,0.0,-0.0078488243743777,60.0,-4.415547847747803,-0.0,-6.848402733794502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,297.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,9.411781502421944e-05,295.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,9.911046799970792e-05,297.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,7.320274744415656e-05,297.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,9.911059896694496e-05,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125915527344,0.0,0.0,0.0004701379803009,290.7534484863281,294.1499938964844,283.9273986816406,283.9273986816406,283.4413146972656,283.7861022949219,290.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193810797583411e-09,0.0010028133401647,-0.0152790648862719,0.0,0.0,0.0,-0.0078833512961864,60.0,-4.409203052520752,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,297.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,9.417337423656136e-05,295.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,9.916898125084116e-05,297.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,7.324596663238481e-05,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,9.91691049421206e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110046386719,0.0,0.0,0.0004704155144281,290.751708984375,294.1499938964844,283.9389343261719,283.9389343261719,283.4457397460937,283.8036193847656,290.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630300945443196e-09,0.0010034051956608,-0.0154603887349367,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.402876377105713,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,297.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.806884765625,0.0,0.0,9.428340126760304e-05,295.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,9.928484359988944e-05,297.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069763183594,0.0,0.0,7.333153916988522e-05,297.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067321777344,0.0,0.0,9.928496729116888e-05,297.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80780029296875,0.0,0.0,0.0004709651111625,290.74822998046875,294.1499938964844,283.9617614746094,283.9617614746094,283.4547424316406,283.8371887207031,290.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001008936998005e-09,0.001004577265121,-0.0158194489777088,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390289306640625,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,297.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.806884765625,0.0,0.0,9.428340126760304e-05,295.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,9.928484359988944e-05,297.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069763183594,0.0,0.0,7.333153916988522e-05,297.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067321777344,0.0,0.0,9.928496729116888e-05,297.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80780029296875,0.0,0.0,0.0004709651111625,290.74822998046875,294.1499938964844,283.9617614746094,283.9617614746094,283.4547424316406,283.8371887207031,290.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001008936998005e-09,0.001004577265121,-0.0158194489777088,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390289306640625,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036804199219,0.0,0.0,9.439170389669016e-05,295.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034973144531,0.0,0.0,9.939888695953414e-05,297.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038024902344,0.0,0.0,7.341577293118462e-05,297.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,9.939901065081358e-05,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,0.000471506093163,290.7447204589844,294.1499938964844,283.98419189453125,283.98419189453125,283.4640197753906,283.8689270019531,290.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535021856990397e-09,0.0010057310573756,-0.0161728709936141,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.3778157234191895,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036804199219,0.0,0.0,9.439170389669016e-05,295.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034973144531,0.0,0.0,9.939888695953414e-05,297.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038024902344,0.0,0.0,7.341577293118462e-05,297.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,9.939901065081358e-05,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,0.000471506093163,290.7447204589844,294.1499938964844,283.98419189453125,283.98419189453125,283.4640197753906,283.8689270019531,290.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535021856990397e-09,0.0010057310573756,-0.0161728709936141,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.3778157234191895,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005065917969,0.0,0.0,9.44978601182811e-05,295.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,9.951067477231844e-05,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,7.349834049819037e-05,297.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003845214844,0.0,0.0,9.95107984635979e-05,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,0.0004720363649539,290.7412414550781,294.1499938964844,284.0061950683594,284.0061950683594,283.4735412597656,283.8990783691406,290.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667276952754264e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.008118069730699,60.0,-4.365487575531006,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005065917969,0.0,0.0,9.44978601182811e-05,295.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,9.951067477231844e-05,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,7.349834049819037e-05,297.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003845214844,0.0,0.0,9.95107984635979e-05,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8014221191406,0.0,0.0,0.0004720363649539,290.7412414550781,294.1499938964844,284.0061950683594,284.0061950683594,283.4735412597656,283.8990783691406,290.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667276952754264e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.008118069730699,60.0,-4.365487575531006,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973022460937,0.0,0.0,9.46015425142832e-05,295.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,9.96198650682345e-05,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973937988281,0.0,0.0,7.357897993642837e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,9.961998875951394e-05,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982177734375,0.0,0.0,0.0004725542967207,290.7377319335937,294.1499938964844,284.02764892578125,284.02764892578125,283.4832763671875,283.92779541015625,290.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.7964496253125625e-09,0.0010079664643853,-0.0168576575815677,0.0,0.0,0.0,-0.008182106539607,60.0,-4.353332042694092,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973022460937,0.0,0.0,9.46015425142832e-05,295.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,9.96198650682345e-05,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973937988281,0.0,0.0,7.357897993642837e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79718017578125,0.0,0.0,9.961998875951394e-05,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982177734375,0.0,0.0,0.0004725542967207,290.7377319335937,294.1499938964844,284.02764892578125,284.02764892578125,283.4832763671875,283.92779541015625,290.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.7964496253125625e-09,0.0010079664643853,-0.0168576575815677,0.0,0.0,0.0,-0.008182106539607,60.0,-4.353332042694092,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,9.465235052630304e-05,295.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,9.96733651845716e-05,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958068847656,0.0,0.0,7.3618495662231e-05,297.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955627441406,0.0,0.0,9.967348887585104e-05,297.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966003417969,0.0,0.0,0.0004728080821223,290.7359924316406,294.1499938964844,284.03814697265625,284.03814697265625,283.4882507324219,283.9416198730469,290.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.017023442313075,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.347332000732422,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940979003906,0.0,0.0,9.470234363107012e-05,295.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,9.972601401386784e-05,297.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.794189453125,0.0,0.0,7.36573783797212e-05,297.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,9.972613042918964e-05,297.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79498291015625,0.0,0.0,0.0004730578220915,290.7342529296875,294.1499938964844,284.04852294921875,284.04852294921875,283.4932556152344,283.95513916015625,290.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220287279847525e-09,0.0010090403957292,-0.0171865914016962,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.34138822555542,-0.0,-6.941971264495805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908935546875,0.0,0.0,9.479983418714256e-05,295.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,9.982867049984634e-05,297.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909851074219,0.0,0.0,7.373320840997621e-05,297.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.790771484375,0.0,0.0,9.982879419112578e-05,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,0.0004735447873827,290.7307434082031,294.1499938964844,284.0687255859375,284.0687255859375,283.5033874511719,283.98126220703125,290.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.0434813537190175e-09,0.0010100789368152,-0.0175047125667333,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329683780670166,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908935546875,0.0,0.0,9.479983418714256e-05,295.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,9.982867049984634e-05,297.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909851074219,0.0,0.0,7.373320840997621e-05,297.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.790771484375,0.0,0.0,9.982879419112578e-05,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.791748046875,0.0,0.0,0.0004735447873827,290.7307434082031,294.1499938964844,284.0687255859375,284.0687255859375,283.5033874511719,283.98126220703125,290.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.0434813537190175e-09,0.0010100789368152,-0.0175047125667333,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329683780670166,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78765869140625,0.0,0.0,9.489367221249267e-05,295.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874755859375,0.0,0.0,9.992749255616218e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,7.380619354080409e-05,297.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875366210937,0.0,0.0,9.9927608971484e-05,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885437011719,0.0,0.0,0.000474013533676,290.72723388671875,294.1499938964844,284.0882263183594,284.0882263183594,283.5137023925781,284.0063171386719,290.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160386061855206e-09,0.0010110785951837,-0.0178109165281057,0.0,0.0,0.0,-0.0083625251427292,60.0,-4.318238258361816,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78765869140625,0.0,0.0,9.489367221249267e-05,295.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874755859375,0.0,0.0,9.992749255616218e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,7.380619354080409e-05,297.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875366210937,0.0,0.0,9.9927608971484e-05,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885437011719,0.0,0.0,0.000474013533676,290.72723388671875,294.1499938964844,284.0882263183594,284.0882263183594,283.5137023925781,284.0063171386719,290.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160386061855206e-09,0.0010110785951837,-0.0178109165281057,0.0,0.0,0.0,-0.0083625251427292,60.0,-4.318238258361816,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,9.49837631196715e-05,295.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,0.0001000223637674,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845458984375,0.0,0.0,7.387626101262867e-05,297.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843017578125,0.0,0.0,0.0001000224801828,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,0.0004744635662063,290.7237243652344,294.1499938964844,284.1069641113281,284.1069641113281,283.5242004394531,284.0301818847656,290.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120455408468,7.272623836485081e-09,0.0010120383230969,-0.0181048903614282,0.0,0.0,0.0,-0.0084181660786271,60.0,-4.307100772857666,-0.0,-6.983287192952049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,9.49837631196715e-05,295.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,0.0001000223637674,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845458984375,0.0,0.0,7.387626101262867e-05,297.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843017578125,0.0,0.0,0.0001000224801828,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853088378906,0.0,0.0,0.0004744635662063,290.7237243652344,294.1499938964844,284.1069641113281,284.1069641113281,283.5242004394531,284.0301818847656,290.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120455408468,7.272623836485081e-09,0.0010120383230969,-0.0181048903614282,0.0,0.0,0.0,-0.0084181660786271,60.0,-4.307100772857666,-0.0,-6.983287192952049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818603515625,0.0,0.0,9.50526082306169e-05,295.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816772460937,0.0,0.0,0.0001000948614091,297.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7819519042969,0.0,0.0,7.392981206066906e-05,297.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78173828125,0.0,0.0,0.0001000949778244,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78271484375,0.0,0.0,0.000474807457067,290.72088623046875,294.1499938964844,284.1213073730469,284.1213073730469,283.5326843261719,284.0484313964844,290.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012779190205,7.358397002832362e-09,0.0010127717396244,-0.0183295477181673,0.0,0.0,0.0,-0.0084606884047389,60.0,-4.2984490394592285,-0.0,-6.993413848022102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812194824219,0.0,0.0,9.506943024462088e-05,295.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810363769531,0.0,0.0,0.0001001125710899,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78131103515625,0.0,0.0,7.394289423245937e-05,297.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810974121094,0.0,0.0,0.0001001126875053,297.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,0.0004748914798256,290.7201843261719,294.1499938964844,284.12481689453125,284.12481689453125,283.5348205566406,284.05291748046875,290.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129583533853,7.379348243574668e-09,0.0010129509028047,-0.0183844212442636,0.0,0.0,0.0,-0.008471074514091,60.0,-4.296313762664795,-0.0,-6.995888668370753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,9.511049574939534e-05,295.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794189453125,0.0,0.0,0.000100155819382,297.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796936035156,0.0,0.0,7.397483568638563e-05,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,0.0001001559357973,297.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,0.0004750966327264,290.71844482421875,294.1499938964844,284.1334228515625,284.1334228515625,283.5401916503906,284.0638427734375,290.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430512205530704e-09,0.0010133883915841,-0.0185184273868799,0.0,0.0,0.0,-0.008496438153088,60.0,-4.29106330871582,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,9.515036799712108e-05,295.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778015136719,0.0,0.0,0.0001001978089334,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.778076171875,0.0,0.0,7.400584581773728e-05,297.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77783203125,0.0,0.0,0.0001001979253487,297.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77880859375,0.0,0.0,0.0004752957902383,290.7166748046875,294.1499938964844,284.1417541503906,284.1417541503906,283.54559326171875,284.0744934082031,290.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480188024544532e-09,0.0010138131910935,-0.0186485350131988,0.0,0.0,0.0,-0.0085210651159286,60.0,-4.285905838012695,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,9.522645268589258e-05,295.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745361328125,0.0,0.0,0.0001002779317786,297.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748107910156,0.0,0.0,7.406502118101344e-05,297.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.000100278040918,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,0.0004756758571602,290.7131652832031,294.1499938964844,284.1577453613281,284.1577453613281,283.55645751953125,284.0950012207031,290.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275883674621582,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,9.522645268589258e-05,295.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745361328125,0.0,0.0,0.0001002779317786,297.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748107910156,0.0,0.0,7.406502118101344e-05,297.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.000100278040918,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,0.0004756758571602,290.7131652832031,294.1499938964844,284.1577453613281,284.1577453613281,283.55645751953125,284.0950012207031,290.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275883674621582,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.771484375,0.0,0.0,9.529713861411436e-05,295.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,0.000100352372101,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.0,0.0,7.41199983167462e-05,297.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,0.0001003524812404,297.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77227783203125,0.0,0.0,0.0004760289448313,290.7096252441406,294.1499938964844,284.17266845703125,284.17266845703125,283.5674133300781,284.1142578125,290.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663035539451357e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117107421159,60.0,-4.266335964202881,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.771484375,0.0,0.0,9.529713861411436e-05,295.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,0.000100352372101,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.0,0.0,7.41199983167462e-05,297.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,0.0001003524812404,297.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77227783203125,0.0,0.0,0.0004760289448313,290.7096252441406,294.1499938964844,284.17266845703125,284.17266845703125,283.5674133300781,284.1142578125,290.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663035539451357e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117107421159,60.0,-4.266335964202881,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682189941406,0.0,0.0,9.536237485008314e-05,295.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.0001004210644168,297.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,7.417074084514752e-05,296.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680969238281,0.0,0.0,0.0001004211735562,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,0.0004763547913171,290.70611572265625,294.1499938964844,284.1864624023437,284.1864624023437,283.57843017578125,284.1323547363281,290.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744302088497081e-09,0.0010160716483369,-0.019340269267559,0.0,0.0,0.0,-0.0086519978940486,60.0,-4.257267475128174,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682189941406,0.0,0.0,9.536237485008314e-05,295.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.0001004210644168,297.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.768310546875,0.0,0.0,7.417074084514752e-05,296.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680969238281,0.0,0.0,0.0001004211735562,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,0.0004763547913171,290.70611572265625,294.1499938964844,284.1864624023437,284.1864624023437,283.57843017578125,284.1323547363281,290.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744302088497081e-09,0.0010160716483369,-0.019340269267559,0.0,0.0,0.0,-0.0086519978940486,60.0,-4.257267475128174,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,9.542172483634204e-05,295.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648010253906,0.0,0.0,0.0001004835648927,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650451660156,0.0,0.0,7.42168995202519e-05,296.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76483154296875,0.0,0.0,0.0001004836740321,297.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,0.0004766512720379,290.7025756835937,294.1499938964844,284.1990966796875,284.1990966796875,283.5895080566406,284.1492614746094,290.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818241165580275e-09,0.0010167040163651,-0.0195339135825634,0.0,0.0,0.0,-0.0086886528879404,60.0,-4.248713493347168,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,9.542172483634204e-05,295.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648010253906,0.0,0.0,0.0001004835648927,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650451660156,0.0,0.0,7.42168995202519e-05,296.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76483154296875,0.0,0.0,0.0001004836740321,297.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,0.0004766512720379,290.7025756835937,294.1499938964844,284.1990966796875,284.1990966796875,283.5895080566406,284.1492614746094,290.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818241165580275e-09,0.0010167040163651,-0.0195339135825634,0.0,0.0,0.0,-0.0086886528879404,60.0,-4.248713493347168,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633361816406,0.0,0.0,9.544943895889446e-05,295.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631530761719,0.0,0.0,0.0001005127560347,297.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633972167969,0.0,0.0,7.423845818266273e-05,296.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632141113281,0.0,0.0,0.0001005128578981,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,0.0004767897189594,290.7008056640625,294.1499938964844,284.2049560546875,284.2049560546875,283.5950622558594,284.1571960449219,290.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852768213467698e-09,0.0010169992456212,-0.0196243412792682,0.0,0.0,0.0,-0.0087057696655392,60.0,-4.24465274810791,-0.0,-7.051923489598266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616882324219,0.0,0.0,9.547547961119562e-05,295.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,0.000100540171843,297.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76177978515625,0.0,0.0,7.4258707172703e-05,296.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,0.0001005402809823,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,0.0004769197839777,290.6990661621094,294.1499938964844,284.21051025390625,284.21051025390625,283.6005859375,284.1648254394531,290.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885208042068825e-09,0.0010172765469178,-0.0197092983871698,0.0,0.0,0.0,-0.0087218508124351,60.0,-4.240734100341797,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,9.552259143674746e-05,295.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582702636719,0.0,0.0,0.0001005897865979,297.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,7.429535617120564e-05,296.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,0.0001005898957373,297.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591857910156,0.0,0.0,0.0004771551466546,290.6955261230469,294.1499938964844,284.2205810546875,284.2205810546875,283.6116638183594,284.1790466308594,290.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177864460274,7.943901536577869e-09,0.0010177785297855,-0.0198630150407552,0.0,0.0,0.0,-0.0087509481236338,60.0,-4.233375072479248,-0.0,-7.062735818408329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584228515625,0.0,0.0,9.552259143674746e-05,295.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582702636719,0.0,0.0,0.0001005897865979,297.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,7.429535617120564e-05,296.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,0.0001005898957373,297.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591857910156,0.0,0.0,0.0004771551466546,290.6955261230469,294.1499938964844,284.2205810546875,284.2205810546875,283.6116638183594,284.1790466308594,290.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177864460274,7.943901536577869e-09,0.0010177785297855,-0.0198630150407552,0.0,0.0,0.0,-0.0087509481236338,60.0,-4.233375072479248,-0.0,-7.062735818408329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7551574707031,0.0,0.0,9.556396253174172e-05,295.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549743652344,0.0,0.0,0.0001006333550321,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,7.432753045577556e-05,296.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550354003906,0.0,0.0,0.0001006334568955,297.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75592041015625,0.0,0.0,0.0004773617838509,290.6919860839844,294.1499938964844,284.22930908203125,284.22930908203125,283.6227111816406,284.1920166015625,290.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182271944358,7.995437201202549e-09,0.0010182191617786,-0.0199979841709136,0.0,0.0,0.0,-0.0087764970958232,60.0,-4.2266106605529785,-0.0,-7.068853591363222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7551574707031,0.0,0.0,9.556396253174172e-05,295.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549743652344,0.0,0.0,0.0001006333550321,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,7.432753045577556e-05,296.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550354003906,0.0,0.0,0.0001006334568955,297.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75592041015625,0.0,0.0,0.0004773617838509,290.6919860839844,294.1499938964844,284.22930908203125,284.22930908203125,283.6227111816406,284.1920166015625,290.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182271944358,7.995437201202549e-09,0.0010182191617786,-0.0199979841709136,0.0,0.0,0.0,-0.0087764970958232,60.0,-4.2266106605529785,-0.0,-7.068853591363222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518615722656,0.0,0.0,9.559853788232432e-05,295.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,0.000100669763924,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.751953125,0.0,0.0,7.435442239511758e-05,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,0.0001006698657874,297.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75262451171875,0.0,0.0,0.0004775344859808,290.6884765625,294.1499938964844,284.236572265625,284.236572265625,283.6337280273437,284.20361328125,290.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185955325141,8.038507637309067e-09,0.0010185874998569,-0.0201107785105705,0.0,0.0,0.0,-0.0087978485971689,60.0,-4.220560550689697,-0.0,-7.073968788517959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518615722656,0.0,0.0,9.559853788232432e-05,295.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,0.000100669763924,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.751953125,0.0,0.0,7.435442239511758e-05,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,0.0001006698657874,297.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75262451171875,0.0,0.0,0.0004775344859808,290.6884765625,294.1499938964844,284.236572265625,284.236572265625,283.6337280273437,284.20361328125,290.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185955325141,8.038507637309067e-09,0.0010185874998569,-0.0201107785105705,0.0,0.0,0.0,-0.0087978485971689,60.0,-4.220560550689697,-0.0,-7.073968788517959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,9.562391642248258e-05,295.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488098144531,0.0,0.0,0.0001006964957923,297.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7490539550781,0.0,0.0,7.437416206812486e-05,296.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488708496094,0.0,0.0,0.0001006965976557,297.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497253417969,0.0,0.0,0.0004776612913701,290.68536376953125,294.1499938964844,284.2417297363281,284.2417297363281,283.643310546875,284.2126159667969,290.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188659653067,8.070123236336713e-09,0.0010188579326495,-0.0201935786753892,0.0,0.0,0.0,-0.0088135218247771,60.0,-4.215840816497803,-0.0,-7.077724717419187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
