time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74859619140625,0.0,0.0,9.56271032919176e-05,295.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484436035156,0.0,0.0,0.0001006998500088,297.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,7.43766431696713e-05,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,0.0001006999518722,297.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,0.0004776771820615,290.6849365234375,294.1499938964844,284.2423400878906,284.2423400878906,283.6446228027344,284.2137756347656,290.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188998421654,8.074091617515933e-09,0.0010188918095082,-0.0202039703726768,0.0,0.0,0.0,-0.0088154887780547,60.0,-4.215226173400879,-0.0,-7.078196517795733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,9.56387957558036e-05,295.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467956542969,0.0,0.0,0.0001007121609291,297.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,7.438573811668903e-05,296.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.746826171875,0.0,0.0,0.0001007122627925,297.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,0.0004777355934493,290.68316650390625,294.1499938964844,284.2446594238281,284.2446594238281,283.6500244140625,284.2182922363281,290.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019024522975,8.088658631777434e-09,0.0010190163739025,-0.0202421192079782,0.0,0.0,0.0,-0.0088227111846208,60.0,-4.212861061096191,-0.0,-7.079927399900043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74530029296875,0.0,0.0,9.564891661284491e-05,295.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.000100722820207,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453918457031,0.0,0.0,7.439360342686996e-05,296.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452087402344,0.0,0.0,0.0001007229220704,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460327148437,0.0,0.0,0.0004777861468028,290.681396484375,294.1499938964844,284.2465515136719,284.2465515136719,283.6554260253906,284.222412109375,290.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101260995374561e-09,0.0010191241744905,-0.0202751234173774,0.0,0.0,0.0,-0.0088289584964513,60.0,-4.210694789886475,-0.0,-7.081425223987027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74200439453125,0.0,0.0,9.566417429596186e-05,295.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,0.0001007388927973,297.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420959472656,0.0,0.0,7.440547051373869e-05,296.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,0.0001007389873848,297.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,0.0004778623697347,290.6778869628906,294.1499938964844,284.2491149902344,284.2491149902344,283.66607666015625,284.2295227050781,290.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192948393523,8.120267125377723e-09,0.0010192866902798,-0.0203248988837003,0.0,0.0,0.0,-0.0088383806869387,60.0,-4.206992149353027,-0.0,-7.083684039344007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74200439453125,0.0,0.0,9.566417429596186e-05,295.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,0.0001007388927973,297.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420959472656,0.0,0.0,7.440547051373869e-05,296.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,0.0001007389873848,297.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,0.0004778623697347,290.6778869628906,294.1499938964844,284.2491149902344,284.2491149902344,283.66607666015625,284.2295227050781,290.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192948393523,8.120267125377723e-09,0.0010192866902798,-0.0203248988837003,0.0,0.0,0.0,-0.0088383806869387,60.0,-4.206992149353027,-0.0,-7.083684039344007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,9.567336383042856e-05,295.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73858642578125,0.0,0.0,0.000100748562545,297.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,7.441262278007343e-05,296.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,0.0001007486644084,297.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.0004779082664754,290.6743469238281,294.1499938964844,284.25,284.25,283.67657470703125,284.2350769042969,290.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193926282227,8.13170686342346e-09,0.0010193844791501,-0.0203548576682806,0.0,0.0,0.0,-0.0088440515100955,60.0,-4.204135894775391,-0.0,-7.085044018140253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,9.567336383042856e-05,295.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73858642578125,0.0,0.0,0.000100748562545,297.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,7.441262278007343e-05,296.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,0.0001007486644084,297.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.0004779082664754,290.6743469238281,294.1499938964844,284.25,284.25,283.67657470703125,284.2350769042969,290.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193926282227,8.13170686342346e-09,0.0010193844791501,-0.0203548576682806,0.0,0.0,0.0,-0.0088440515100955,60.0,-4.204135894775391,-0.0,-7.085044018140253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354431152344,0.0,0.0,9.567651432007553e-05,295.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,0.0001007518876576,297.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,7.44150675018318e-05,296.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353515625,0.0,0.0,0.0001007519822451,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.0004779240116477,290.6708374023437,294.1499938964844,284.25,284.24365234375,283.6868591308594,284.2391662597656,290.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194261558353,8.135626394789597e-09,0.0010194180067628,-0.0203651208430528,0.0,0.0,0.0,-0.0088459951803088,60.0,-4.201876640319824,-0.0,-7.085509423632176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354431152344,0.0,0.0,9.567651432007553e-05,295.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352905273437,0.0,0.0,0.0001007518876576,297.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,7.44150675018318e-05,296.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353515625,0.0,0.0,0.0001007519822451,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.0004779240116477,290.6708374023437,294.1499938964844,284.25,284.24365234375,283.6868591308594,284.2391662597656,290.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194261558353,8.135626394789597e-09,0.0010194180067628,-0.0203651208430528,0.0,0.0,0.0,-0.0088459951803088,60.0,-4.201876640319824,-0.0,-7.085509423632176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,9.567511006025596e-05,295.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73199462890625,0.0,0.0,0.0001007504106382,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,7.441398338414729e-05,296.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,0.0001007505052257,297.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,0.0004779169976245,290.66729736328125,294.1499938964844,284.25,284.2362060546875,283.6969909667969,284.2421264648437,290.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194112546741,8.133874018767528e-09,0.0010194031056016,-0.0203605312854051,0.0,0.0,0.0,-0.0088451262563467,60.0,-4.199708461761475,-0.0,-7.085301234610597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,9.567511006025596e-05,295.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73199462890625,0.0,0.0,0.0001007504106382,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,7.441398338414729e-05,296.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,0.0001007505052257,297.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,0.0004779169976245,290.66729736328125,294.1499938964844,284.25,284.2362060546875,283.6969909667969,284.2421264648437,290.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194112546741,8.133874018767528e-09,0.0010194031056016,-0.0203605312854051,0.0,0.0,0.0,-0.0088451262563467,60.0,-4.199708461761475,-0.0,-7.085301234610597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,9.567270171828568e-05,295.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303466796875,0.0,0.0,0.000100747871329,297.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305908203125,0.0,0.0,7.441210618708283e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,0.0001007479659165,297.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.731201171875,0.0,0.0,0.0004779049486387,290.6655578613281,294.1499938964844,284.25,284.2320556640625,283.7019958496094,284.2433166503906,290.2467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019385526888,8.130864870281584e-09,0.0010193773778155,-0.0203526522964239,0.0,0.0,0.0,-0.0088436342775821,60.0,-4.198572158813477,-0.0,-7.08494383161451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,9.56691219471395e-05,295.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,0.000100744102383,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,7.44093194953166e-05,296.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.728759765625,0.0,0.0,0.0001007441969704,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72955322265625,0.0,0.0,0.0004778870788868,290.6637878417969,294.1499938964844,284.25,284.2276916503906,283.7069396972656,284.24432373046875,290.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126400885544172e-09,0.0010193391935899,-0.0203409604728221,0.0,0.0,0.0,-0.0088414214551448,60.0,-4.197390556335449,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255554199219,0.0,0.0,9.565888467477636e-05,295.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.0,0.0001007333266898,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,7.440135959768668e-05,296.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,0.0001007334212772,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,0.0004778359434567,290.6602783203125,294.1499938964844,284.25,284.2182312011719,283.7167358398437,284.24591064453125,290.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113644867080438e-09,0.0010192301124334,-0.0203075557947158,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.194894313812256,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255554199219,0.0,0.0,9.565888467477636e-05,295.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.0,0.0001007333266898,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,7.440135959768668e-05,296.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,0.0001007334212772,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,0.0004778359434567,290.6602783203125,294.1499938964844,284.25,284.2182312011719,283.7167358398437,284.24591064453125,290.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113644867080438e-09,0.0010192301124334,-0.0203075557947158,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.194894313812256,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222595214844,0.0,0.0,9.564458741806448e-05,295.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221069335937,0.0,0.0,0.0001007182727335,297.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,7.43902419344522e-05,296.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72216796875,0.0,0.0,0.0001007183673209,297.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229309082031,0.0,0.0,0.0004777645226567,290.65673828125,294.1499938964844,284.25,284.2078857421875,283.726318359375,284.2470092773437,290.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095826231624415e-09,0.0010190778411924,-0.0202608909457921,0.0,0.0,0.0,-0.0088262651115655,60.0,-4.192203044891357,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7222595214844,0.0,0.0,9.564458741806448e-05,295.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221069335937,0.0,0.0,0.0001007182727335,297.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,7.43902419344522e-05,296.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72216796875,0.0,0.0,0.0001007183673209,297.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229309082031,0.0,0.0,0.0004777645226567,290.65673828125,294.1499938964844,284.25,284.2078857421875,283.726318359375,284.2470092773437,290.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095826231624415e-09,0.0010190778411924,-0.0202608909457921,0.0,0.0,0.0,-0.0088262651115655,60.0,-4.192203044891357,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189636230469,0.0,0.0,9.562691411701962e-05,295.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71881103515625,0.0,0.0,0.0001006996608339,297.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190246582031,0.0,0.0,7.43764903745614e-05,296.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188720703125,0.0,0.0,0.0001006997554213,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,0.000477676250739,290.6532287597656,294.1499938964844,284.25,284.1967163085937,283.7357177734375,284.2478332519531,290.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073799406815851e-09,0.0010188894812017,-0.0202032066881656,0.0,0.0,0.0,-0.0088153453543782,60.0,-4.189362049102783,-0.0,-7.07816170120168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189636230469,0.0,0.0,9.562691411701962e-05,295.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71881103515625,0.0,0.0,0.0001006996608339,297.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190246582031,0.0,0.0,7.43764903745614e-05,296.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188720703125,0.0,0.0,0.0001006997554213,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,0.000477676250739,290.6532287597656,294.1499938964844,284.25,284.1967163085937,283.7357177734375,284.2478332519531,290.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073799406815851e-09,0.0010188894812017,-0.0202032066881656,0.0,0.0,0.0,-0.0088153453543782,60.0,-4.189362049102783,-0.0,-7.07816170120168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157897949219,0.0,0.0,9.560659964336082e-05,295.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,0.0001006782695185,297.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71588134765625,0.0,0.0,7.436069427058101e-05,296.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,0.00010067835683,297.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,0.0004775747656822,290.6498718261719,294.1499938964844,284.25,284.1853332519531,283.7445983886719,284.2484130859375,290.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186809813603,8.048480992783881e-09,0.0010186729487031,-0.0201368983834981,0.0,0.0,0.0,-0.0088027939200401,60.0,-4.186476707458496,-0.0,-7.075153973801207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,9.560569014865904e-05,295.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,0.0001006773090921,297.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157287597656,0.0,0.0,7.435998850269243e-05,296.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,0.0001006774036795,297.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,0.0004775702254846,290.64971923828125,294.1499938964844,284.25,284.1848449707031,283.7449645996094,284.2484436035156,290.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186713188886,8.047349453477182e-09,0.0010186632862314,-0.0201339349150657,0.0,0.0,0.0,-0.0088022323325276,60.0,-4.18635368347168,-0.0,-7.075018970681414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,9.55940777203068e-05,295.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138671875,0.0,0.0,0.0001006650854833,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140808105469,0.0,0.0,7.435095176333562e-05,296.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71392822265625,0.0,0.0,0.0001006651727948,297.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71466064453125,0.0,0.0,0.0004775122215505,290.6479797363281,294.1499938964844,284.25,284.1786804199219,283.74951171875,284.2486572265625,290.23162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032877474306588e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,-0.0087950583547353,60.0,-4.184800624847412,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123718261719,0.0,0.0,9.558159945299848e-05,295.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71221923828125,0.0,0.0,0.0001006519378279,297.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124328613281,0.0,0.0,7.43412456358783e-05,296.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7122802734375,0.0,0.0,0.0001006520251394,297.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.0004774498811457,290.6462097167969,294.1499938964844,284.25,284.17236328125,283.7540283203125,284.24884033203125,290.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184145066887,8.017322805642381e-09,0.0010184065904468,-0.0200552996248006,0.0,0.0,0.0,-0.0087873470038175,60.0,-4.183213233947754,-0.0,-7.071452756690634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090759277344,0.0,0.0,9.5554358267691e-05,295.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,0.000100623256003,297.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091369628906,0.0,0.0,7.432005804730579e-05,296.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,0.0001006233505904,297.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.709716796875,0.0,0.0,0.0004773138207383,290.6427001953125,294.1499938964844,284.25,284.1593017578125,283.7629089355469,284.2491455078125,290.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.983383731868798e-09,0.0010181163670495,-0.0199664141982793,0.0,0.0,0.0,-0.0087705226615071,60.0,-4.179932594299316,-0.0,-7.067422558293401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090759277344,0.0,0.0,9.5554358267691e-05,295.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,0.000100623256003,297.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091369628906,0.0,0.0,7.432005804730579e-05,296.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,0.0001006233505904,297.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.709716796875,0.0,0.0,0.0004773138207383,290.6427001953125,294.1499938964844,284.25,284.1593017578125,283.7629089355469,284.2491455078125,290.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.983383731868798e-09,0.0010181163670495,-0.0199664141982793,0.0,0.0,0.0,-0.0087705226615071,60.0,-4.179932594299316,-0.0,-7.067422558293401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,9.552494884701446e-05,295.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,0.0001005922895274,297.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7058410644531,0.0,0.0,7.42971824365668e-05,296.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056884765625,0.0,0.0,0.0001005923768389,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063903808594,0.0,0.0,0.0004771669046021,290.63922119140625,294.1499938964844,284.25,284.1457824707031,283.77166748046875,284.2493896484375,290.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946733049379873e-09,0.0010178029770031,-0.0198704283684492,0.0,0.0,0.0,-0.0087523525580763,60.0,-4.176549434661865,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,9.552494884701446e-05,295.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,0.0001005922895274,297.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7058410644531,0.0,0.0,7.42971824365668e-05,296.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056884765625,0.0,0.0,0.0001005923768389,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063903808594,0.0,0.0,0.0004771669046021,290.63922119140625,294.1499938964844,284.25,284.1457824707031,283.77166748046875,284.2493896484375,290.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946733049379873e-09,0.0010178029770031,-0.0198704283684492,0.0,0.0,0.0,-0.0087523525580763,60.0,-4.176549434661865,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024841308594,0.0,0.0,9.54928545979783e-05,295.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70233154296875,0.0,0.0,0.0001005584854283,297.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025451660156,0.0,0.0,7.427221862599254e-05,296.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,0.0001005585727398,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030944824219,0.0,0.0,0.0004770065716002,290.6357116699219,294.1499938964844,284.25,284.1318359375,283.7802429199219,284.2495422363281,290.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174688650295,7.906736598783937e-09,0.0010174609487876,-0.019765680655837,0.0,0.0,0.0,-0.0087325256317853,60.0,-4.17304801940918,-0.0,-7.058325479647466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024841308594,0.0,0.0,9.54928545979783e-05,295.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70233154296875,0.0,0.0,0.0001005584854283,297.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025451660156,0.0,0.0,7.427221862599254e-05,296.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,0.0001005585727398,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030944824219,0.0,0.0,0.0004770065716002,290.6357116699219,294.1499938964844,284.25,284.1318359375,283.7802429199219,284.2495422363281,290.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174688650295,7.906736598783937e-09,0.0010174609487876,-0.019765680655837,0.0,0.0,0.0,-0.0087325256317853,60.0,-4.17304801940918,-0.0,-7.058325479647466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,9.545891225570811e-05,295.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69903564453125,0.0,0.0,0.0001005227532004,297.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6992492675781,0.0,0.0,7.424582145176828e-05,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990966796875,0.0,0.0,0.0001005228405119,297.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997985839844,0.0,0.0,0.0004768370417878,290.6322326660156,294.1499938964844,284.25,284.1176147460937,283.7886657714844,284.2496643066406,290.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864448647865174e-09,0.001017099362798,-0.019654931500554,0.0,0.0,0.0,-0.0087115615606307,60.0,-4.169461250305176,-0.0,-7.053309047933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,9.545891225570811e-05,295.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69903564453125,0.0,0.0,0.0001005227532004,297.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6992492675781,0.0,0.0,7.424582145176828e-05,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990966796875,0.0,0.0,0.0001005228405119,297.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997985839844,0.0,0.0,0.0004768370417878,290.6322326660156,294.1499938964844,284.25,284.1176147460937,283.7886657714844,284.2496643066406,290.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864448647865174e-09,0.001017099362798,-0.019654931500554,0.0,0.0,0.0,-0.0087115615606307,60.0,-4.169461250305176,-0.0,-7.053309047933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6975402832031,0.0,0.0,9.544112981529906e-05,295.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973876953125,0.0,0.0,0.0001005040248855,297.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976013183594,0.0,0.0,7.423198985634372e-05,296.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,0.000100504112197,297.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981506347656,0.0,0.0,0.0004767482168972,290.6304626464844,294.1499938964844,284.25,284.11041259765625,283.7928161621094,284.2497253417969,290.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842290372650496e-09,0.0010169098386541,-0.0195968970656394,0.0,0.0,0.0,-0.0087005766108632,60.0,-4.167630672454834,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958923339844,0.0,0.0,9.542289626551792e-05,295.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957397460937,0.0,0.0,0.0001004848236334,297.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959533691406,0.0,0.0,7.421780901495367e-05,296.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69580078125,0.0,0.0,0.0001004849036689,297.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965026855469,0.0,0.0,0.0004766571219079,290.62872314453125,294.1499938964844,284.25,284.1031799316406,283.79693603515625,284.249755859375,290.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819563663247209e-09,0.0010167155414819,-0.0195373781025409,0.0,0.0,0.0,-0.008689310401678,60.0,-4.1657795906066895,-0.0,-7.047985661756685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,9.53849739744328e-05,295.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69244384765625,0.0,0.0,0.000100444893178,297.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,7.418831955874339e-05,296.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925048828125,0.0,0.0,0.0001004449732135,297.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69317626953125,0.0,0.0,0.0004764677141793,290.625244140625,294.1499938964844,284.25,284.08856201171875,283.8050231933594,284.24981689453125,290.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.77231701221126e-09,0.0010163115803152,-0.0194136388599872,0.0,0.0,0.0,-0.0086658876389265,60.0,-4.162012577056885,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,9.53849739744328e-05,295.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69244384765625,0.0,0.0,0.000100444893178,297.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,7.418831955874339e-05,296.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925048828125,0.0,0.0,0.0001004449732135,297.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69317626953125,0.0,0.0,0.0004764677141793,290.625244140625,294.1499938964844,284.25,284.08856201171875,283.8050231933594,284.24981689453125,290.21197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.77231701221126e-09,0.0010163115803152,-0.0194136388599872,0.0,0.0,0.0,-0.0086658876389265,60.0,-4.162012577056885,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893005371094,0.0,0.0,9.534582204651088e-05,295.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891784667969,0.0,0.0,0.0001004036603262,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893615722656,0.0,0.0,7.415786240017042e-05,296.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,0.0001004037403617,297.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898803710937,0.0,0.0,0.0004762721073348,290.62176513671875,294.1499938964844,284.25,284.07391357421875,283.8130187988281,284.2498779296875,290.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.15818977355957,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893005371094,0.0,0.0,9.534582204651088e-05,295.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891784667969,0.0,0.0,0.0001004036603262,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893615722656,0.0,0.0,7.415786240017042e-05,296.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,0.0001004037403617,297.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898803710937,0.0,0.0,0.0004762721073348,290.62176513671875,294.1499938964844,284.25,284.07391357421875,283.8130187988281,284.2498779296875,290.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.15818977355957,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860046386719,0.0,0.0,9.530497482046484e-05,295.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858825683594,0.0,0.0,0.0001003606521408,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860656738281,0.0,0.0,7.412609556922689e-05,296.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859130859375,0.0,0.0,0.0001003607321763,297.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68658447265625,0.0,0.0,0.0004760680894833,290.6182861328125,294.1499938964844,284.25,284.05926513671875,283.8208312988281,284.2499084472656,290.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672636748168316e-09,0.0010154591873288,-0.0191525723785161,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.154293537139893,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860046386719,0.0,0.0,9.530497482046484e-05,295.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858825683594,0.0,0.0,0.0001003606521408,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860656738281,0.0,0.0,7.412609556922689e-05,296.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859130859375,0.0,0.0,0.0001003607321763,297.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68658447265625,0.0,0.0,0.0004760680894833,290.6182861328125,294.1499938964844,284.25,284.05926513671875,283.8208312988281,284.2499084472656,290.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672636748168316e-09,0.0010154591873288,-0.0191525723785161,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.154293537139893,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,9.526312351226808e-05,295.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825866699219,0.0,0.0,0.0001003165816655,297.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827697753906,0.0,0.0,7.409354293486103e-05,296.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826171875,0.0,0.0,0.000100316661701,297.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68328857421875,0.0,0.0,0.0004758590366691,290.61480712890625,294.1499938964844,284.25,284.0447082519531,283.8285217285156,284.2499389648437,290.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,-0.0085906190797686,60.0,-4.1503520011901855,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,9.526312351226808e-05,295.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825866699219,0.0,0.0,0.0001003165816655,297.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827697753906,0.0,0.0,7.409354293486103e-05,296.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826171875,0.0,0.0,0.000100316661701,297.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68328857421875,0.0,0.0,0.0004758590366691,290.61480712890625,294.1499938964844,284.25,284.0447082519531,283.8285217285156,284.2499389648437,290.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,-0.0085906190797686,60.0,-4.1503520011901855,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
