time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,9.52417467487976e-05,295.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809387207031,0.0,0.0,0.0001002940698526,297.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811218261719,0.0,0.0,7.407691737171263e-05,296.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,0.0001002941426122,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.681640625,0.0,0.0,0.0004757522256113,290.6130676269531,294.1499938964844,284.25,284.0375061035156,283.8323059082031,284.2499389648437,290.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593845552378298e-09,0.0010147854918614,-0.0189462155103683,0.0,0.0,0.0,-0.008577411994338,60.0,-4.148361206054688,-0.0,-7.021249359695504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,9.52200934989378e-05,295.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792907714844,0.0,0.0,0.0001002712670015,297.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794738769531,0.0,0.0,7.406007352983579e-05,296.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793212890625,0.0,0.0,0.000100271347037,297.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6799621582031,0.0,0.0,0.0004756440757773,290.611328125,294.1499938964844,284.25,284.0303649902344,283.8360595703125,284.2499389648437,290.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868909236746e-09,0.0010145547566935,-0.0188755597919225,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.146359443664551,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761169433594,0.0,0.0,9.51760375755839e-05,295.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759948730469,0.0,0.0,0.0001002248754957,297.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761779785156,0.0,0.0,7.402580376947299e-05,296.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,0.0001002249482553,297.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766662597656,0.0,0.0,0.0004754239926114,290.6078796386719,294.1499938964844,284.25,284.0162658691406,283.84344482421875,284.2499694824219,290.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.142323017120361,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761169433594,0.0,0.0,9.51760375755839e-05,295.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759948730469,0.0,0.0,0.0001002248754957,297.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761779785156,0.0,0.0,7.402580376947299e-05,296.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,0.0001002249482553,297.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766662597656,0.0,0.0,0.0004754239926114,290.6078796386719,294.1499938964844,284.25,284.0162658691406,283.84344482421875,284.2499694824219,290.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.142323017120361,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728210449219,0.0,0.0,9.513129771221428e-05,295.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726989746094,0.0,0.0,0.0001001777709461,297.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728820800781,0.0,0.0,7.399101014016196e-05,296.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727294921875,0.0,0.0,0.0001001778437057,297.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,0.0004752005334012,290.6044006347656,294.1499938964844,284.25,284.0025329589844,283.8507080078125,284.2499694824219,290.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.138256549835205,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728210449219,0.0,0.0,9.513129771221428e-05,295.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726989746094,0.0,0.0,0.0001001777709461,297.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728820800781,0.0,0.0,7.399101014016196e-05,296.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727294921875,0.0,0.0,0.0001001778437057,297.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,0.0004752005334012,290.6044006347656,294.1499938964844,284.25,284.0025329589844,283.8507080078125,284.2499694824219,290.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.138256549835205,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695251464844,0.0,0.0,9.50858011492528e-05,295.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,0.0001001298514893,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695861816406,0.0,0.0,7.395561988232657e-05,296.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694641113281,0.0,0.0,0.0001001299315248,297.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700744628906,0.0,0.0,0.0004749732615891,290.6009521484375,294.1499938964844,284.25,283.9892578125,283.8578186035156,284.2499694824219,290.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.134160995483398,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695251464844,0.0,0.0,9.50858011492528e-05,295.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,0.0001001298514893,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695861816406,0.0,0.0,7.395561988232657e-05,296.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694641113281,0.0,0.0,0.0001001299315248,297.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700744628906,0.0,0.0,0.0004749732615891,290.6009521484375,294.1499938964844,284.25,283.9892578125,283.8578186035156,284.2499694824219,290.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.134160995483398,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,9.5039838925004e-05,295.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661376953125,0.0,0.0,0.0001000814590952,297.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,7.39198803785257e-05,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661682128906,0.0,0.0,0.0001000815318548,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,0.0004747436905745,290.5975036621094,294.1499938964844,284.25,283.9764709472656,283.86480712890625,284.2499694824219,290.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.130045413970947,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,9.5039838925004e-05,295.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661376953125,0.0,0.0,0.0001000814590952,297.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,7.39198803785257e-05,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661682128906,0.0,0.0,0.0001000815318548,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,0.0004747436905745,290.5975036621094,294.1499938964844,284.25,283.9764709472656,283.86480712890625,284.2499694824219,290.1878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.130045413970947,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66461181640625,0.0,0.0,9.50167013797909e-05,295.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644897460937,0.0,0.0,0.0001000570919131,297.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646728515625,0.0,0.0,7.390187965938821e-05,296.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,0.0001000571646727,297.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,0.0004746280901599,290.59576416015625,294.1499938964844,284.25,283.9703063964844,283.8682861328125,284.25,290.1863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436967137932e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.127981662750244,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629638671875,0.0,0.0,9.499348379904404e-05,295.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.662841796875,0.0,0.0,0.0001000326374196,297.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630249023437,0.0,0.0,7.388382073258981e-05,296.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,0.0001000327174551,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,0.0004745121113955,290.59405517578125,294.1499938964844,284.25,283.9642944335937,283.8717041015625,284.25,290.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.125915050506592,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65966796875,0.0,0.0,9.494693949818613e-05,295.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595764160156,0.0,0.0,9.99836265691556e-05,297.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65972900390625,0.0,0.0,7.384762284345925e-05,296.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596069335937,0.0,0.0,9.998369932873176e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66021728515625,0.0,0.0,0.000474279600894,290.5906066894531,294.1499938964844,284.25,283.95281982421875,283.87841796875,284.25,290.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.12177848815918,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65966796875,0.0,0.0,9.494693949818613e-05,295.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595764160156,0.0,0.0,9.99836265691556e-05,297.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65972900390625,0.0,0.0,7.384762284345925e-05,296.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596069335937,0.0,0.0,9.998369932873176e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66021728515625,0.0,0.0,0.000474279600894,290.5906066894531,294.1499938964844,284.25,283.95281982421875,283.87841796875,284.25,290.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.12177848815918,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564025878906,0.0,0.0,9.490038064541297e-05,295.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562805175781,0.0,0.0,9.993460116675124e-05,297.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564636230469,0.0,0.0,7.381141040241346e-05,296.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.0,9.993467392632738e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65692138671875,0.0,0.0,0.0004740470321848,290.587158203125,294.1499938964844,284.25,283.94207763671875,283.8850402832031,284.25,290.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117642879486084,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564025878906,0.0,0.0,9.490038064541297e-05,295.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562805175781,0.0,0.0,9.993460116675124e-05,297.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564636230469,0.0,0.0,7.381141040241346e-05,296.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.0,9.993467392632738e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65692138671875,0.0,0.0,0.0004740470321848,290.587158203125,294.1499938964844,284.25,283.94207763671875,283.8850402832031,284.25,290.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117642879486084,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531066894531,0.0,0.0,9.485404007136822e-05,295.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,9.988580859499052e-05,297.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531677246094,0.0,0.0,7.377536530839279e-05,296.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6530456542969,0.0,0.0,9.988588135456666e-05,297.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65362548828125,0.0,0.0,0.0004738155985251,290.583740234375,294.1499938964844,284.25,283.9322204589844,283.8915405273437,284.25,290.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.1107684185278686e-09,0.001010654726997,-0.0176809541881084,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113517761230469,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531066894531,0.0,0.0,9.485404007136822e-05,295.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,9.988580859499052e-05,297.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531677246094,0.0,0.0,7.377536530839279e-05,296.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6530456542969,0.0,0.0,9.988588135456666e-05,297.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65362548828125,0.0,0.0,0.0004738155985251,290.583740234375,294.1499938964844,284.25,283.9322204589844,283.8915405273437,284.25,290.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.1107684185278686e-09,0.001010654726997,-0.0176809541881084,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113517761230469,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,9.480820153839886e-05,295.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,9.983753989217804e-05,297.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498718261719,0.0,0.0,7.37397131160833e-05,296.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497497558594,0.0,0.0,9.983760537579656e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,0.000473586609587,290.5802917480469,294.1499938964844,284.25,283.9233093261719,283.8979187011719,284.25,290.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053653661159842e-09,0.0010101662483066,-0.0175313558429479,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109414577484131,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,9.480820153839886e-05,295.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,9.983753989217804e-05,297.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498718261719,0.0,0.0,7.37397131160833e-05,296.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497497558594,0.0,0.0,9.983760537579656e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,0.000473586609587,290.5802917480469,294.1499938964844,284.25,283.9233093261719,283.8979187011719,284.25,290.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053653661159842e-09,0.0010101662483066,-0.0175313558429479,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109414577484131,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.648193359375,0.0,0.0,9.478552965447308e-05,295.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480712890625,0.0,0.0,9.981366019928828e-05,297.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,7.372208347078413e-05,296.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481018066406,0.0,0.0,9.981373295886442e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.648681640625,0.0,0.0,0.0004734733374789,290.5785827636719,294.1499938964844,284.25,283.9192199707031,283.90106201171875,284.25,290.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.025402037896811e-09,0.0010099246865138,-0.0174573566764593,0.0,0.0,0.0,-0.0082956096157431,60.0,-4.1073737144470215,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64654541015625,0.0,0.0,9.476316336076708e-05,295.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464538574219,0.0,0.0,9.979010792449115e-05,297.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,7.3704679380171e-05,296.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.646484375,0.0,0.0,9.97901734081097e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470642089844,0.0,0.0,0.0004733616078738,290.5768737792969,294.1499938964844,284.25,283.9154052734375,283.9042053222656,284.25,290.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997529666818991e-09,0.00100968638435,-0.0173843521624803,0.0,0.0,0.0,-0.0082817925140261,60.0,-4.105344772338867,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432800292969,0.0,0.0,9.471946395933628e-05,295.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431579589844,0.0,0.0,9.974409476853908e-05,297.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6433410644531,0.0,0.0,7.367070065811276e-05,296.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431884765625,0.0,0.0,9.97441602521576e-05,297.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.0,0.0004731433582492,290.5734558105469,294.1499938964844,284.25,283.9085998535156,283.91033935546875,284.25,290.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087882405052e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.101331233978272,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432800292969,0.0,0.0,9.471946395933628e-05,295.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431579589844,0.0,0.0,9.974409476853908e-05,297.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6433410644531,0.0,0.0,7.367070065811276e-05,296.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431884765625,0.0,0.0,9.97441602521576e-05,297.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.0,0.0004731433582492,290.5734558105469,294.1499938964844,284.25,283.9085998535156,283.91033935546875,284.25,290.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087882405052e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.101331233978272,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6400146484375,0.0,0.050000000745058,9.467718336964026e-05,295.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.639892578125,0.0,0.050000000745058,9.969957318389788e-05,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6400451660156,0.0,0.050000000745058,7.363781332969666e-05,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6399230957031,0.0,0.050000000745058,9.96996386675164e-05,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405029296875,0.0,0.050000000745058,0.0004729321517515,290.5700378417969,291.1499938964844,284.25,283.9029846191406,283.9163818359375,284.25,290.1639099121094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890405135351329e-09,0.0010087703121826,-0.0171037595719099,0.0,0.0,0.0,-0.0082286857068538,60.0,-4.097376823425293,-0.0,-6.93825015218863e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6400146484375,0.0,0.050000000745058,9.467718336964026e-05,295.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.639892578125,0.0,0.050000000745058,9.969957318389788e-05,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6400451660156,0.0,0.050000000745058,7.363781332969666e-05,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6399230957031,0.0,0.050000000745058,9.96996386675164e-05,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405029296875,0.0,0.050000000745058,0.0004729321517515,290.5700378417969,291.1499938964844,284.25,283.9029846191406,283.9163818359375,284.25,290.1639099121094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890405135351329e-09,0.0010087703121826,-0.0171037595719099,0.0,0.0,0.0,-0.0082286857068538,60.0,-4.097376823425293,-0.0,-6.93825015218863e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3186950683594,0.63442462682724,0.050000000745058,0.0408385396003723,295.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31866455078125,0.63442462682724,0.050000000745058,0.0430049449205398,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3186950683594,0.63442462682724,0.050000000745058,0.031763307750225,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.31866455078125,0.63442462682724,0.050000000745058,0.0430049486458301,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187866210937,0.63442462682724,0.050000000745058,0.2039969712495803,290.2636108398437,291.1499938964844,284.25,283.9006042480469,292.6037902832031,294.64111328125,290.1843566894531,1.0,0.109687864780426,0.0104074366390705,0.0104074366390705,1.0,1.0,-0.4321361780166626,7.370128400907561e-07,0.4321354329586029,-0.1167709678411483,0.0,0.0,0.0,10.275443077087402,60.0,410.2286376953125,-0.0,12.278409004211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3650817871094,0.632599949836731,0.050000000745058,0.0452311933040618,295.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3650817871094,0.632599949836731,0.050000000745058,0.0476306229829788,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3650817871094,0.632599949836731,0.050000000745058,0.035179816186428,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3650817871094,0.632599949836731,0.050000000745058,0.0476306267082691,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3651123046875,0.632599949836731,0.050000000745058,0.2259391844272613,290.3879699707031,291.1499938964844,284.25,283.89849853515625,293.75067138671875,297.1932983398437,290.6164245605469,1.0,0.1210903748869896,0.020814873278141,0.020814873278141,1.0,1.0,-0.4819439947605133,2.774860149656888e-06,0.4819412231445312,-0.1309889554977417,0.0,0.0,0.0,12.50333309173584,60.0,899.7158203125,-0.0,16.678699493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5718399286270142,0.050000000745058,0.0456757843494415,295.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5718399286270142,0.050000000745058,0.0480988025665283,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5718399286270142,0.050000000745058,0.0355256088078022,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5718399286270142,0.050000000745058,0.0480988025665283,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5718399286270142,0.050000000745058,0.2281600087881088,291.1754455566406,291.1499938964844,284.25,283.8949279785156,293.756103515625,297.2796936035156,291.3209228515625,1.0,0.1406006217002868,0.041629746556282,0.041629746556282,1.0,1.0,-0.486685037612915,2.4601089535281066e-05,0.4866604506969452,-0.1316801756620407,0.0,0.0,0.0,20.01488876342773,60.0,887.6209106445312,-0.0,23.187959671020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5718399286270142,0.050000000745058,0.0456757843494415,295.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5718399286270142,0.050000000745058,0.0480988025665283,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5718399286270142,0.050000000745058,0.0355256088078022,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5718399286270142,0.050000000745058,0.0480988025665283,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5718399286270142,0.050000000745058,0.2281600087881088,291.1754455566406,291.1499938964844,284.25,283.8949279785156,293.756103515625,297.2796936035156,291.3209228515625,1.0,0.1406006217002868,0.041629746556282,0.041629746556282,1.0,1.0,-0.486685037612915,2.4601089535281066e-05,0.4866604506969452,-0.1316801756620407,0.0,0.0,0.0,20.01488876342773,60.0,887.6209106445312,-0.0,23.187959671020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.420166015625,0.5499420166015625,0.050000000745058,0.0458129495382308,295.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.420166015625,0.5499420166015625,0.050000000745058,0.0482432395219802,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.420166015625,0.5499420166015625,0.050000000745058,0.0356322936713695,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.420166015625,0.5499420166015625,0.050000000745058,0.0482432395219802,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.420166015625,0.5499420166015625,0.050000000745058,0.2288451641798019,291.4461669921875,291.1499938964844,284.25,283.8934631347656,293.7537536621094,297.26611328125,291.5713195800781,1.0,0.1490086317062378,0.0520371831953525,0.0520371831953525,1.0,1.0,-0.4881466329097748,6.52536764391698e-05,0.4880813658237457,-0.1317535787820816,0.0,0.0,0.0,23.68202209472656,60.0,805.8634643554688,-0.0,26.34188461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6629943847656,0.5330194234848022,0.050000000745058,0.0459442920982837,295.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6629943847656,0.5330194234848022,0.050000000745058,0.0483815521001815,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6629943847656,0.5330194234848022,0.050000000745058,0.0357344485819339,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6629943847656,0.5330194234848022,0.050000000745058,0.0483815521001815,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6629943847656,0.5330194234848022,0.050000000745058,0.2295012474060058,291.6861877441406,291.1499938964844,284.25,283.8922119140625,293.75128173828125,297.2557678222656,291.8005065917969,1.0,0.1565757840871811,0.2416297495365142,0.2416297495365142,0.9973302483558656,1.0,-0.4895464181900024,0.030793871730566,0.4587525427341461,-0.1012597978115081,0.0,0.0,0.0,27.200647354125977,60.0,726.1655883789062,-0.0,29.375038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.087158203125,0.5099530220031738,0.050000000745058,0.0461841970682144,295.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.087158203125,0.5099530220031738,0.050000000745058,0.0486341826617717,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.087158203125,0.5099530220031738,0.050000000745058,0.0359210409224033,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.087158203125,0.5099530220031738,0.050000000745058,0.0486341826617717,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.087158203125,0.5099530220031738,0.050000000745058,0.2306996285915374,292.10601806640625,291.1499938964844,284.25,283.89031982421875,292.7831420898437,297.24267578125,292.1871337890625,1.0,0.1693971455097198,0.620814859867096,0.620814859867096,0.9919908046722412,1.0,-0.4921029210090637,0.1818403601646423,0.3102625608444214,0.0490143001079559,0.0,0.0,0.0,33.64081573486328,60.0,450.5787353515625,-0.0,34.94084548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.087158203125,0.5099530220031738,0.050000000745058,0.0461841970682144,295.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.087158203125,0.5099530220031738,0.050000000745058,0.0486341826617717,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.087158203125,0.5099530220031738,0.050000000745058,0.0359210409224033,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.087158203125,0.5099530220031738,0.050000000745058,0.0486341826617717,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.087158203125,0.5099530220031738,0.050000000745058,0.2306996285915374,292.10601806640625,291.1499938964844,284.25,283.89031982421875,292.7831420898437,297.24267578125,292.1871337890625,1.0,0.1693971455097198,0.620814859867096,0.620814859867096,0.9919908046722412,1.0,-0.4921029210090637,0.1818403601646423,0.3102625608444214,0.0490143001079559,0.0,0.0,0.0,33.64081573486328,60.0,450.5787353515625,-0.0,34.94084548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14459228515625,0.4957718253135681,0.050000000745058,0.0463879406452178,295.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14459228515625,0.4957718253135681,0.050000000745058,0.048848733305931,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14459228515625,0.4957718253135681,0.050000000745058,0.0360795073211193,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14459228515625,0.4957718253135681,0.050000000745058,0.048848733305931,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14459228515625,0.4957718253135681,0.050000000745058,0.231717362999916,292.1384582519531,291.1499938964844,284.25,283.8891296386719,291.7114562988281,297.23565673828125,292.1018981933594,1.0,0.179552674293518,1.0,1.0,0.9866513013839722,1.0,-0.4942738711833954,0.2112085372209549,0.2830653190612793,0.0783258453011512,0.0,0.0,0.0,39.09902572631836,60.0,-68.74412536621094,-0.0,39.73479843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14459228515625,0.4957718253135681,0.050000000745058,0.0463879406452178,295.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14459228515625,0.4957718253135681,0.050000000745058,0.048848733305931,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14459228515625,0.4957718253135681,0.050000000745058,0.0360795073211193,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14459228515625,0.4957718253135681,0.050000000745058,0.048848733305931,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14459228515625,0.4957718253135681,0.050000000745058,0.231717362999916,292.1384582519531,291.1499938964844,284.25,283.8891296386719,291.7114562988281,297.23565673828125,292.1018981933594,1.0,0.179552674293518,1.0,1.0,0.9866513013839722,1.0,-0.4942738711833954,0.2112085372209549,0.2830653190612793,0.0783258453011512,0.0,0.0,0.0,39.09902572631836,60.0,-68.74412536621094,-0.0,39.73479843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0434875488281,0.4860787987709045,0.050000000745058,0.0465563610196113,295.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0434875488281,0.4860787987709045,0.050000000745058,0.0490260906517505,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0434875488281,0.4860787987709045,0.050000000745058,0.0362105034291744,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0434875488281,0.4860787987709045,0.050000000745058,0.0490260906517505,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0434875488281,0.4860787987709045,0.050000000745058,0.2325586676597595,292.0403137207031,291.1499938964844,284.25,283.8886108398437,291.6751708984375,297.2297058105469,292.02716064453125,1.0,0.1875109821557998,1.0,1.0,0.9477201104164124,1.0,-0.4960685968399048,0.2125816345214843,0.2834869623184204,0.0799125581979751,0.0,0.0,0.0,43.60962677001953,48.0,-120.77784729003906,-0.0,43.73484420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0434875488281,0.4860787987709045,0.050000000745058,0.0465563610196113,295.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0434875488281,0.4860787987709045,0.050000000745058,0.0490260906517505,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0434875488281,0.4860787987709045,0.050000000745058,0.0362105034291744,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0434875488281,0.4860787987709045,0.050000000745058,0.0490260906517505,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0434875488281,0.4860787987709045,0.050000000745058,0.2325586676597595,292.0403137207031,291.1499938964844,284.25,283.8886108398437,291.6751708984375,297.2297058105469,292.02716064453125,1.0,0.1875109821557998,1.0,1.0,0.9477201104164124,1.0,-0.4960685968399048,0.2125816345214843,0.2834869623184204,0.0799125581979751,0.0,0.0,0.0,43.60962677001953,48.0,-120.77784729003906,-0.0,43.73484420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9928894042969,0.4838066101074219,0.050000000745058,0.0465981736779212,295.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9928894042969,0.4838066101074219,0.050000000745058,0.049070119857788,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9928894042969,0.4838066101074219,0.050000000745058,0.0362430252134799,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9928894042969,0.4838066101074219,0.050000000745058,0.049070119857788,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9928894042969,0.4838066101074219,0.050000000745058,0.2327675223350525,291.990478515625,291.1499938964844,284.25,283.8887023925781,291.65447998046875,297.224609375,291.9776306152344,1.0,0.1889549046754837,1.0,1.0,0.9087888598442078,1.0,-0.4965144693851471,0.2134817391633987,0.2830327451229095,0.0814303904771804,0.0,0.0,0.0,44.73527526855469,36.0,-115.1279296875,-0.0,44.737300872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
