time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9928894042969,0.4838066101074219,0.050000000745058,0.0465981736779212,295.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9928894042969,0.4838066101074219,0.050000000745058,0.049070119857788,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9928894042969,0.4838066101074219,0.050000000745058,0.0362430252134799,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9928894042969,0.4838066101074219,0.050000000745058,0.049070119857788,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9928894042969,0.4838066101074219,0.050000000745058,0.2327675223350525,291.990478515625,291.1499938964844,284.25,283.8887023925781,291.65447998046875,297.224609375,291.9776306152344,1.0,0.1889549046754837,1.0,1.0,0.9087888598442078,1.0,-0.4965144693851471,0.2134817391633987,0.2830327451229095,0.0814303904771804,0.0,0.0,0.0,44.73527526855469,36.0,-115.1279296875,-0.0,44.737300872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.966552734375,0.4850313663482666,0.050000000745058,0.0465755686163902,295.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.966552734375,0.4850313663482666,0.050000000745058,0.0490463152527809,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.966552734375,0.4850313663482666,0.050000000745058,0.0362254418432712,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.966552734375,0.4850313663482666,0.050000000745058,0.0490463152527809,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.966552734375,0.4850313663482666,0.050000000745058,0.2326546013355255,291.9639587402344,291.1499938964844,284.25,283.8889465332031,291.6415405273437,297.2223815917969,291.9502868652344,1.0,0.1877612024545669,1.0,1.0,0.8893232345581055,1.0,-0.4962737262248993,0.2138433307409286,0.2824303805828094,0.0822386518120765,0.0,0.0,0.0,44.134765625,36.0,-110.55064392089844,-0.0,44.20206451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.938720703125,0.4875470697879791,0.050000000745058,0.0465296581387519,295.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.938720703125,0.4875470697879791,0.050000000745058,0.0489979684352874,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.938720703125,0.4875470697879791,0.050000000745058,0.0361897349357605,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.938720703125,0.4875470697879791,0.050000000745058,0.0489979684352874,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.938720703125,0.4875470697879791,0.050000000745058,0.2324252724647522,291.9360046386719,291.1499938964844,284.25,283.88934326171875,291.62762451171875,297.2203674316406,291.9218444824219,1.0,0.1854823529720306,1.0,1.0,0.8717201352119446,1.0,-0.4957846105098724,0.2141249328851699,0.2816596627235412,0.0830429941415786,0.0,0.0,0.0,42.91117477416992,25.0,-105.71652221679688,-0.0,43.11313247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8810729980469,0.4957338869571686,0.050000000745058,0.0463885404169559,295.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8810729980469,0.4957338869571686,0.050000000745058,0.0488493666052818,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8810729980469,0.4957338869571686,0.050000000745058,0.0360799767076969,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8810729980469,0.4957338869571686,0.050000000745058,0.0488493666052818,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8810729980469,0.4957338869571686,0.050000000745058,0.231720358133316,291.87823486328125,291.1499938964844,284.25,283.8904113769531,291.59381103515625,297.2167663574219,291.8637084960937,1.0,0.1785197705030441,1.0,1.0,0.8365139961242676,1.0,-0.4942811131477356,0.2147334367036819,0.2795476913452148,0.0848643854260444,0.0,0.0,0.0,39.14619064331055,25.0,-96.60352325439452,-0.0,39.775657653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8810729980469,0.4957338869571686,0.050000000745058,0.0463885404169559,295.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8810729980469,0.4957338869571686,0.050000000745058,0.0488493666052818,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8810729980469,0.4957338869571686,0.050000000745058,0.0360799767076969,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8810729980469,0.4957338869571686,0.050000000745058,0.0488493666052818,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8810729980469,0.4957338869571686,0.050000000745058,0.231720358133316,291.87823486328125,291.1499938964844,284.25,283.8904113769531,291.59381103515625,297.2167663574219,291.8637084960937,1.0,0.1785197705030441,1.0,1.0,0.8365139961242676,1.0,-0.4942811131477356,0.2147334367036819,0.2795476913452148,0.0848643854260444,0.0,0.0,0.0,39.14619064331055,25.0,-96.60352325439452,-0.0,39.775657653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8224792480469,0.5031238794326782,0.050000000745058,0.0462757311761379,295.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8224792480469,0.5031238794326782,0.050000000745058,0.0487305708229541,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8224792480469,0.5031238794326782,0.050000000745058,0.0359922349452972,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8224792480469,0.5031238794326782,0.050000000745058,0.0487305708229541,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8224792480469,0.5031238794326782,0.050000000745058,0.2311568558216095,291.8196105957031,291.1499938964844,284.25,283.89190673828125,291.5475158691406,297.21368408203125,291.8048400878906,1.0,0.1731335818767547,1.0,1.0,0.8013077974319458,1.0,-0.4930787682533264,0.2159717082977295,0.2771070599555969,0.0872666239738464,0.0,0.0,0.0,36.138519287109375,25.0,-90.75081634521484,-0.0,37.123634338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8224792480469,0.5031238794326782,0.050000000745058,0.0462757311761379,295.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8224792480469,0.5031238794326782,0.050000000745058,0.0487305708229541,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8224792480469,0.5031238794326782,0.050000000745058,0.0359922349452972,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8224792480469,0.5031238794326782,0.050000000745058,0.0487305708229541,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8224792480469,0.5031238794326782,0.050000000745058,0.2311568558216095,291.8196105957031,291.1499938964844,284.25,283.89190673828125,291.5475158691406,297.21368408203125,291.8048400878906,1.0,0.1731335818767547,1.0,1.0,0.8013077974319458,1.0,-0.4930787682533264,0.2159717082977295,0.2771070599555969,0.0872666239738464,0.0,0.0,0.0,36.138519287109375,25.0,-90.75081634521484,-0.0,37.123634338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7628479003906,0.5094543099403381,0.050000000745058,0.046190470457077,295.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7628479003906,0.5094543099403381,0.050000000745058,0.0486407876014709,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7628479003906,0.5094543099403381,0.050000000745058,0.0359259210526943,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7628479003906,0.5094543099403381,0.050000000745058,0.0486407876014709,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7628479003906,0.5094543099403381,0.050000000745058,0.2307309508323669,291.7599182128906,291.1499938964844,284.25,283.89373779296875,291.4945983886719,297.2109680175781,291.74493408203125,1.0,0.1688307225704193,1.0,1.0,0.7717145085334778,1.0,-0.4921703934669494,0.2175471633672714,0.2746232151985168,0.0899604186415672,0.0,0.0,0.0,33.867881774902344,25.0,-87.64871978759766,-0.0,35.12981033325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7628479003906,0.5094543099403381,0.050000000745058,0.046190470457077,295.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7628479003906,0.5094543099403381,0.050000000745058,0.0486407876014709,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7628479003906,0.5094543099403381,0.050000000745058,0.0359259210526943,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7628479003906,0.5094543099403381,0.050000000745058,0.0486407876014709,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7628479003906,0.5094543099403381,0.050000000745058,0.2307309508323669,291.7599182128906,291.1499938964844,284.25,283.89373779296875,291.4945983886719,297.2109680175781,291.74493408203125,1.0,0.1688307225704193,1.0,1.0,0.7717145085334778,1.0,-0.4921703934669494,0.2175471633672714,0.2746232151985168,0.0899604186415672,0.0,0.0,0.0,33.867881774902344,25.0,-87.64871978759766,-0.0,35.12981033325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7023010253906,0.5149728655815125,0.050000000745058,0.0461237989366054,295.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7023010253906,0.5149728655815125,0.050000000745058,0.0485705807805061,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7023010253906,0.5149728655815125,0.050000000745058,0.0358740650117397,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7023010253906,0.5149728655815125,0.050000000745058,0.0485705807805061,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7023010253906,0.5149728655815125,0.050000000745058,0.2303979247808456,291.69927978515625,291.1499938964844,284.25,283.89581298828125,291.4269104003906,297.2084655761719,291.6837463378906,1.0,0.1653860658407211,1.0,1.0,0.7421212792396545,1.0,-0.4914599955081939,0.219825729727745,0.2716342508792877,0.0933294668793678,0.0,0.0,0.0,32.094703674316406,25.0,-88.18604278564453,-0.0,33.577842712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7023010253906,0.5149728655815125,0.050000000745058,0.0461237989366054,295.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7023010253906,0.5149728655815125,0.050000000745058,0.0485705807805061,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7023010253906,0.5149728655815125,0.050000000745058,0.0358740650117397,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7023010253906,0.5149728655815125,0.050000000745058,0.0485705807805061,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7023010253906,0.5149728655815125,0.050000000745058,0.2303979247808456,291.69927978515625,291.1499938964844,284.25,283.89581298828125,291.4269104003906,297.2084655761719,291.6837463378906,1.0,0.1653860658407211,1.0,1.0,0.7421212792396545,1.0,-0.4914599955081939,0.219825729727745,0.2716342508792877,0.0933294668793678,0.0,0.0,0.0,32.094703674316406,25.0,-88.18604278564453,-0.0,33.577842712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6709289550781,0.5174445509910583,0.050000000745058,0.0460959859192371,295.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6709289550781,0.5174445509910583,0.050000000745058,0.0485412962734699,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6709289550781,0.5174445509910583,0.050000000745058,0.0358524359762668,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6709289550781,0.5174445509910583,0.050000000745058,0.0485412962734699,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6709289550781,0.5174445509910583,0.050000000745058,0.2302590012550354,291.6678161621094,291.1499938964844,284.25,283.8969421386719,291.3855895996094,297.207275390625,291.65167236328125,1.0,0.163927748799324,1.0,1.0,0.7273246049880981,1.0,-0.4911636710166931,0.2212834805250167,0.2698801755905151,0.0953242182731628,0.0,0.0,0.0,31.35594749450684,25.0,-90.4228057861328,-0.0,32.93258285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6383361816406,0.5197353363037109,0.050000000745058,0.0460712388157844,295.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6383361816406,0.5197353363037109,0.050000000745058,0.0485152341425418,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6383361816406,0.5197353363037109,0.050000000745058,0.0358331874012947,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6383361816406,0.5197353363037109,0.050000000745058,0.0485152341425418,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6383361816406,0.5197353363037109,0.050000000745058,0.2301353812217712,291.6351013183594,291.1499938964844,284.25,283.8981018066406,291.3464050292969,297.2060852050781,291.6183166503906,1.0,0.1626191735267639,1.0,1.0,0.71571284532547,1.0,-0.4908999800682068,0.222570538520813,0.2683294415473938,0.0971454307436943,0.0,0.0,0.0,30.699153900146484,25.0,-92.9173583984375,-0.0,32.359527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5703430175781,0.5238084197044373,0.050000000745058,0.0460294857621192,295.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5703430175781,0.5238084197044373,0.050000000745058,0.0484712645411491,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5703430175781,0.5238084197044373,0.050000000745058,0.0358007103204727,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5703430175781,0.5238084197044373,0.050000000745058,0.0484712645411491,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5703430175781,0.5238084197044373,0.050000000745058,0.2299268245697021,291.5669860839844,291.1499938964844,284.25,283.9005126953125,291.2614440917969,297.2037658691406,291.5494079589844,1.0,0.1603885740041732,1.0,1.0,0.6924892663955688,1.0,-0.4904550909996032,0.2256176322698593,0.2648374736309051,0.1012486666440963,0.0,0.0,0.0,29.592729568481445,25.0,-97.65325927734376,-0.0,31.395601272583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5703430175781,0.5238084197044373,0.050000000745058,0.0460294857621192,295.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5703430175781,0.5238084197044373,0.050000000745058,0.0484712645411491,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5703430175781,0.5238084197044373,0.050000000745058,0.0358007103204727,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5703430175781,0.5238084197044373,0.050000000745058,0.0484712645411491,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5703430175781,0.5238084197044373,0.050000000745058,0.2299268245697021,291.5669860839844,291.1499938964844,284.25,283.9005126953125,291.2614440917969,297.2037658691406,291.5494079589844,1.0,0.1603885740041732,1.0,1.0,0.6924892663955688,1.0,-0.4904550909996032,0.2256176322698593,0.2648374736309051,0.1012486666440963,0.0,0.0,0.0,29.592729568481445,25.0,-97.65325927734376,-0.0,31.395601272583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4978942871094,0.5272632241249084,0.050000000745058,0.0459961220622062,295.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4978942871094,0.5272632241249084,0.050000000745058,0.0484361313283443,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4978942871094,0.5272632241249084,0.050000000745058,0.0357747636735439,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4978942871094,0.5272632241249084,0.050000000745058,0.0484361313283443,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4978942871094,0.5272632241249084,0.050000000745058,0.2297601550817489,291.49420166015625,291.1499938964844,284.25,283.9029846191406,291.1565246582031,297.20135498046875,291.4748840332031,1.0,0.1585864573717117,1.0,1.0,0.6692656874656677,1.0,-0.4900996387004852,0.2294686138629913,0.2606310248374939,0.1061390787363052,0.0,0.0,0.0,28.71086311340332,25.0,-106.49378204345705,-0.0,30.6286735534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4978942871094,0.5272632241249084,0.050000000745058,0.0459961220622062,295.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4978942871094,0.5272632241249084,0.050000000745058,0.0484361313283443,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4978942871094,0.5272632241249084,0.050000000745058,0.0357747636735439,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4978942871094,0.5272632241249084,0.050000000745058,0.0484361313283443,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4978942871094,0.5272632241249084,0.050000000745058,0.2297601550817489,291.49420166015625,291.1499938964844,284.25,283.9029846191406,291.1565246582031,297.20135498046875,291.4748840332031,1.0,0.1585864573717117,1.0,1.0,0.6692656874656677,1.0,-0.4900996387004852,0.2294686138629913,0.2606310248374939,0.1061390787363052,0.0,0.0,0.0,28.71086311340332,25.0,-106.49378204345705,-0.0,30.6286735534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301744341850281,0.050000000745058,0.04596933349967,295.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301744341850281,0.050000000745058,0.048407919704914,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301744341850281,0.050000000745058,0.0357539243996143,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301744341850281,0.050000000745058,0.048407919704914,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301744341850281,0.050000000745058,0.229626327753067,291.4145812988281,291.1499938964844,284.25,283.90545654296875,291.0645751953125,297.19873046875,291.39422607421875,1.0,0.1571269929409027,1.0,1.0,0.6529678702354431,1.0,-0.4898141920566559,0.232659175992012,0.2571550011634826,0.110357828438282,0.0,0.0,0.0,28.00471305847168,25.0,-112.7514419555664,-0.0,30.01529121398925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301744341850281,0.050000000745058,0.04596933349967,295.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301744341850281,0.050000000745058,0.048407919704914,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301744341850281,0.050000000745058,0.0357539243996143,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301744341850281,0.050000000745058,0.048407919704914,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301744341850281,0.050000000745058,0.229626327753067,291.4145812988281,291.1499938964844,284.25,283.90545654296875,291.0645751953125,297.19873046875,291.39422607421875,1.0,0.1571269929409027,1.0,1.0,0.6529678702354431,1.0,-0.4898141920566559,0.232659175992012,0.2571550011634826,0.110357828438282,0.0,0.0,0.0,28.00471305847168,25.0,-112.7514419555664,-0.0,30.01529121398925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.532616376876831,0.050000000745058,0.0459477193653583,295.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.532616376876831,0.050000000745058,0.0483851619064807,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.532616376876831,0.050000000745058,0.0357371158897876,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.532616376876831,0.050000000745058,0.0483851619064807,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.532616376876831,0.050000000745058,0.2295183688402176,291.3326110839844,291.1499938964844,284.25,283.90789794921875,290.96435546875,297.1958312988281,291.3114318847656,1.0,0.1559431850910186,1.0,1.0,0.6366699934005737,1.0,-0.4895839393138885,0.2363428473472595,0.253241091966629,0.1150497943162918,0.0,0.0,0.0,27.437049865722656,25.0,-117.84244537353516,-0.0,29.52281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.532616376876831,0.050000000745058,0.0459477193653583,295.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.532616376876831,0.050000000745058,0.0483851619064807,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.532616376876831,0.050000000745058,0.0357371158897876,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.532616376876831,0.050000000745058,0.0483851619064807,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.532616376876831,0.050000000745058,0.2295183688402176,291.3326110839844,291.1499938964844,284.25,283.90789794921875,290.96435546875,297.1958312988281,291.3114318847656,1.0,0.1559431850910186,1.0,1.0,0.6366699934005737,1.0,-0.4895839393138885,0.2363428473472595,0.253241091966629,0.1150497943162918,0.0,0.0,0.0,27.437049865722656,25.0,-117.84244537353516,-0.0,29.52281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2941589355469,0.5336827635765076,0.050000000745058,0.0459385104477405,295.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2941589355469,0.5336827635765076,0.050000000745058,0.0483754649758338,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2941589355469,0.5336827635765076,0.050000000745058,0.0357299521565437,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2941589355469,0.5336827635765076,0.050000000745058,0.0483754649758338,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2941589355469,0.5336827635765076,0.050000000745058,0.2294723838567733,291.2899475097656,291.1499938964844,284.25,283.9090576171875,290.9086608886719,297.1942749023437,291.2680358886719,1.0,0.155437633395195,1.0,1.0,0.6285210847854614,1.0,-0.4894858598709106,0.2384045720100402,0.251081258058548,0.1176067516207695,0.0,0.0,0.0,27.195985794067383,25.0,-121.53508758544922,-0.0,29.313865661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.534655749797821,0.050000000745058,0.045930229127407,295.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.534655749797821,0.050000000745058,0.0483667440712451,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.534655749797821,0.050000000745058,0.0357235111296176,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.534655749797821,0.050000000745058,0.0483667440712451,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.534655749797821,0.050000000745058,0.229431003332138,291.2458801269531,291.1499938964844,284.25,283.91015625,290.8710021972656,297.19268798828125,291.2235412597656,1.0,0.1549816876649856,1.0,1.0,0.6243338584899902,1.0,-0.4893976151943207,0.239514023065567,0.2498835772275924,0.1192098706960678,0.0,0.0,0.0,26.97946548461914,25.0,-122.75061798095705,-0.0,29.126134872436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5363537073135376,0.050000000745058,0.0459160357713699,295.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5363537073135376,0.050000000745058,0.0483517944812774,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5363537073135376,0.050000000745058,0.0357124730944633,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5363537073135376,0.050000000745058,0.0483517944812774,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5363537073135376,0.050000000745058,0.2293601036071777,291.1604309082031,291.1499938964844,284.25,283.9122619628906,290.8091735839844,297.1893005371094,291.1399230957031,1.0,0.1541997343301773,1.0,1.0,0.6159594058990479,1.0,-0.4892463982105255,0.2417298257350921,0.2475165724754333,0.1223916932940483,0.0,0.0,0.0,26.60971641540528,25.0,-116.47676849365234,-0.0,28.80570602416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5363537073135376,0.050000000745058,0.0459160357713699,295.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5363537073135376,0.050000000745058,0.0483517944812774,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5363537073135376,0.050000000745058,0.0357124730944633,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5363537073135376,0.050000000745058,0.0483517944812774,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5363537073135376,0.050000000745058,0.2293601036071777,291.1604309082031,291.1499938964844,284.25,283.9122619628906,290.8091735839844,297.1893005371094,291.1399230957031,1.0,0.1541997343301773,1.0,1.0,0.6159594058990479,1.0,-0.4892463982105255,0.2417298257350921,0.2475165724754333,0.1223916932940483,0.0,0.0,0.0,26.60971641540528,25.0,-116.47676849365234,-0.0,28.80570602416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.5377658605575562,0.050000000745058,0.0459044724702835,295.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.5377658605575562,0.050000000745058,0.048339620232582,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.5377658605575562,0.050000000745058,0.0357034765183925,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.5377658605575562,0.050000000745058,0.048339620232582,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.5377658605575562,0.050000000745058,0.2293023467063903,291.080322265625,291.1499938964844,284.25,283.9140625,290.7426147460937,297.185791015625,291.0604858398437,1.0,0.1535630524158477,1.0,1.0,0.6075849533081055,1.0,-0.4891232252120971,0.2441392242908477,0.2449840009212494,0.1257330328226089,0.0,0.0,0.0,26.31010055541992,25.0,-111.24617767333984,-0.0,28.546241760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.5377658605575562,0.050000000745058,0.0459044724702835,295.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.5377658605575562,0.050000000745058,0.048339620232582,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.5377658605575562,0.050000000745058,0.0357034765183925,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.5377658605575562,0.050000000745058,0.048339620232582,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.5377658605575562,0.050000000745058,0.2293023467063903,291.080322265625,291.1499938964844,284.25,283.9140625,290.7426147460937,297.185791015625,291.0604858398437,1.0,0.1535630524158477,1.0,1.0,0.6075849533081055,1.0,-0.4891232252120971,0.2441392242908477,0.2449840009212494,0.1257330328226089,0.0,0.0,0.0,26.31010055541992,25.0,-111.24617767333984,-0.0,28.546241760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.5389344692230225,0.050000000745058,0.0458950623869895,295.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.5389344692230225,0.050000000745058,0.0483297109603881,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.5389344692230225,0.050000000745058,0.0356961600482463,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.5389344692230225,0.050000000745058,0.0483297109603881,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.5389344692230225,0.050000000745058,0.2292553484439849,291.00506591796875,291.1499938964844,284.25,283.9155578613281,290.7339782714844,297.1822509765625,290.9884338378906,1.0,0.1530443876981735,1.0,1.0,0.607265055179596,1.0,-0.4890230298042297,0.2440423369407653,0.2449806928634643,0.1265400499105453,0.0,0.0,0.0,26.06744384765625,25.0,-95.23480987548828,-0.0,28.33583641052246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.5389344692230225,0.050000000745058,0.0458950623869895,295.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.5389344692230225,0.050000000745058,0.0483297109603881,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.5389344692230225,0.050000000745058,0.0356961600482463,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.5389344692230225,0.050000000745058,0.0483297109603881,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.5389344692230225,0.050000000745058,0.2292553484439849,291.00506591796875,291.1499938964844,284.25,283.9155578613281,290.7339782714844,297.1822509765625,290.9884338378906,1.0,0.1530443876981735,1.0,1.0,0.607265055179596,1.0,-0.4890230298042297,0.2440423369407653,0.2449806928634643,0.1265400499105453,0.0,0.0,0.0,26.06744384765625,25.0,-95.23480987548828,-0.0,28.33583641052246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486999511719,0.5399028062820435,0.050000000745058,0.0458873733878135,295.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486999511719,0.5399028062820435,0.050000000745058,0.0483216159045696,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486999511719,0.5399028062820435,0.050000000745058,0.0356901809573173,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486999511719,0.5399028062820435,0.050000000745058,0.0483216159045696,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486999511719,0.5399028062820435,0.050000000745058,0.2292169332504272,290.946044921875,291.1499938964844,284.25,283.9166259765625,290.73541259765625,297.1787414550781,290.9331359863281,1.0,0.1526215076446533,1.0,1.0,0.6069451570510864,1.0,-0.4889411330223083,0.2438798695802688,0.2450612634420395,0.1272351443767547,0.0,0.0,0.0,25.87030601501465,25.0,-74.72265625,-0.0,28.16490936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486999511719,0.5399028062820435,0.050000000745058,0.0458873733878135,295.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486999511719,0.5399028062820435,0.050000000745058,0.0483216159045696,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486999511719,0.5399028062820435,0.050000000745058,0.0356901809573173,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486999511719,0.5399028062820435,0.050000000745058,0.0483216159045696,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486999511719,0.5399028062820435,0.050000000745058,0.2292169332504272,290.946044921875,291.1499938964844,284.25,283.9166259765625,290.73541259765625,297.1787414550781,290.9331359863281,1.0,0.1526215076446533,1.0,1.0,0.6069451570510864,1.0,-0.4889411330223083,0.2438798695802688,0.2450612634420395,0.1272351443767547,0.0,0.0,0.0,25.87030601501465,25.0,-74.72265625,-0.0,28.16490936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9237976074219,0.540322482585907,0.050000000745058,0.0458840727806091,295.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9237976074219,0.540322482585907,0.050000000745058,0.0483181364834308,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9237976074219,0.540322482585907,0.050000000745058,0.0356876105070114,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9237976074219,0.540322482585907,0.050000000745058,0.0483181364834308,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9237976074219,0.540322482585907,0.050000000745058,0.2292004376649856,290.92144775390625,291.1499938964844,284.25,283.9170227050781,290.7360534667969,297.17706298828125,290.9098815917969,1.0,0.1524403393268585,1.0,1.0,0.606785237789154,1.0,-0.4889059662818908,0.2438066601753235,0.2450993061065673,0.1275710612535476,0.0,0.0,0.0,25.786039352416992,25.0,-65.83779907226562,-0.0,28.09185028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.90167236328125,0.5407031178474426,0.050000000745058,0.0458810925483703,295.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90167236328125,0.5407031178474426,0.050000000745058,0.0483149997889995,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90167236328125,0.5407031178474426,0.050000000745058,0.0356852933764457,296.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.90167236328125,0.5407031178474426,0.050000000745058,0.0483149997889995,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.90167236328125,0.5407031178474426,0.050000000745058,0.229185551404953,290.89959716796875,291.1499938964844,284.25,283.9172668457031,290.7559509277344,297.1754150390625,290.88970947265625,1.0,0.1522765457630157,1.0,1.0,0.6097017526626587,1.0,-0.488874226808548,0.2427742630243301,0.2460999488830566,0.1269380897283554,0.0,0.0,0.0,25.71013641357422,25.0,-54.99138641357422,-0.0,28.025894165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8711853027344,0.5413634181022644,0.050000000745058,0.0458759553730487,295.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8711853027344,0.5413634181022644,0.050000000745058,0.0483095869421958,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8711853027344,0.5413634181022644,0.050000000745058,0.0356812961399555,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8711853027344,0.5413634181022644,0.050000000745058,0.0483095869421958,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8711853027344,0.5413634181022644,0.050000000745058,0.2291598916053772,290.8700866699219,291.1499938964844,284.25,283.9173583984375,290.81011962890625,297.1723937988281,290.86553955078125,1.0,0.151994913816452,1.0,1.0,0.615534782409668,1.0,-0.4888195097446441,0.2406489104032516,0.2481705844402313,0.1255656331777572,0.0,0.0,0.0,25.57990455627441,25.0,-27.86507034301757,-0.0,27.912673950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8711853027344,0.5413634181022644,0.050000000745058,0.0458759553730487,295.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8711853027344,0.5413634181022644,0.050000000745058,0.0483095869421958,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8711853027344,0.5413634181022644,0.050000000745058,0.0356812961399555,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8711853027344,0.5413634181022644,0.050000000745058,0.0483095869421958,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8711853027344,0.5413634181022644,0.050000000745058,0.2291598916053772,290.8700866699219,291.1499938964844,284.25,283.9173583984375,290.81011962890625,297.1723937988281,290.86553955078125,1.0,0.151994913816452,1.0,1.0,0.615534782409668,1.0,-0.4888195097446441,0.2406489104032516,0.2481705844402313,0.1255656331777572,0.0,0.0,0.0,25.57990455627441,25.0,-27.86507034301757,-0.0,27.912673950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.859130859375,0.5419087409973145,0.050000000745058,0.0458717420697212,295.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.859130859375,0.5419087409973145,0.050000000745058,0.0483051538467407,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.859130859375,0.5419087409973145,0.050000000745058,0.0356780216097831,296.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.859130859375,0.5419087409973145,0.050000000745058,0.0483051538467407,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.859130859375,0.5419087409973145,0.050000000745058,0.2291388511657714,290.8587951660156,291.1499938964844,284.25,283.9168395996094,290.8619384765625,297.16973876953125,290.85791015625,1.0,0.151764914393425,1.0,1.0,0.621367871761322,1.0,-0.4887746572494507,0.2386267036199569,0.2501479685306549,0.1242290064692497,0.0,0.0,0.0,25.473812103271484,25.0,-5.45323371887207,-0.0,27.820390701293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
