time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.859130859375,0.5419087409973145,0.050000000745058,0.0458717420697212,295.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.859130859375,0.5419087409973145,0.050000000745058,0.0483051538467407,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.859130859375,0.5419087409973145,0.050000000745058,0.0356780216097831,296.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.859130859375,0.5419087409973145,0.050000000745058,0.0483051538467407,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.859130859375,0.5419087409973145,0.050000000745058,0.2291388511657714,290.8587951660156,291.1499938964844,284.25,283.9168395996094,290.8619384765625,297.16973876953125,290.85791015625,1.0,0.151764914393425,1.0,1.0,0.621367871761322,1.0,-0.4887746572494507,0.2386267036199569,0.2501479685306549,0.1242290064692497,0.0,0.0,0.0,25.473812103271484,25.0,-5.45323371887207,-0.0,27.820390701293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8608093261719,0.5423580408096313,0.050000000745058,0.0458682924509048,295.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8608093261719,0.5423580408096313,0.050000000745058,0.0483015216886997,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8608093261719,0.5423580408096313,0.050000000745058,0.0356753394007682,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8608093261719,0.5423580408096313,0.050000000745058,0.0483015216886997,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8608093261719,0.5423580408096313,0.050000000745058,0.2291216254234314,290.8611755371094,291.1499938964844,284.25,283.9156494140625,290.9274597167969,297.1675109863281,290.8638610839844,1.0,0.1515766978263855,1.0,1.0,0.629665732383728,1.0,-0.488737940788269,0.2360192388296127,0.2527187168598175,0.1222367361187934,0.0,0.0,0.0,25.38731002807617,25.0,15.105896949768066,-0.0,27.744997024536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8608093261719,0.5423580408096313,0.050000000745058,0.0458682924509048,295.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8608093261719,0.5423580408096313,0.050000000745058,0.0483015216886997,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8608093261719,0.5423580408096313,0.050000000745058,0.0356753394007682,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8608093261719,0.5423580408096313,0.050000000745058,0.0483015216886997,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8608093261719,0.5423580408096313,0.050000000745058,0.2291216254234314,290.8611755371094,291.1499938964844,284.25,283.9156494140625,290.9274597167969,297.1675109863281,290.8638610839844,1.0,0.1515766978263855,1.0,1.0,0.629665732383728,1.0,-0.488737940788269,0.2360192388296127,0.2527187168598175,0.1222367361187934,0.0,0.0,0.0,25.38731002807617,25.0,15.105896949768066,-0.0,27.744997024536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764953613281,0.5427276492118835,0.050000000745058,0.0458654724061489,295.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764953613281,0.5427276492118835,0.050000000745058,0.0482985489070415,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764953613281,0.5427276492118835,0.050000000745058,0.0356731452047824,296.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764953613281,0.5427276492118835,0.050000000745058,0.0482985489070415,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764953613281,0.5427276492118835,0.050000000745058,0.229107528924942,290.8774719238281,291.1499938964844,284.25,283.91375732421875,290.99151611328125,297.165771484375,290.8831481933594,1.0,0.1514229029417038,1.0,1.0,0.637963593006134,1.0,-0.4887079000473022,0.2335652410984039,0.2551426589488983,0.1203183978796005,0.0,0.0,0.0,25.316783905029297,25.0,32.26765060424805,-0.0,27.6834774017334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764953613281,0.5427276492118835,0.050000000745058,0.0458654724061489,295.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764953613281,0.5427276492118835,0.050000000745058,0.0482985489070415,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764953613281,0.5427276492118835,0.050000000745058,0.0356731452047824,296.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764953613281,0.5427276492118835,0.050000000745058,0.0482985489070415,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764953613281,0.5427276492118835,0.050000000745058,0.229107528924942,290.8774719238281,291.1499938964844,284.25,283.91375732421875,290.99151611328125,297.165771484375,290.8831481933594,1.0,0.1514229029417038,1.0,1.0,0.637963593006134,1.0,-0.4887079000473022,0.2335652410984039,0.2551426589488983,0.1203183978796005,0.0,0.0,0.0,25.316783905029297,25.0,32.26765060424805,-0.0,27.6834774017334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.888427734375,0.5428867936134338,0.050000000745058,0.0458642616868019,295.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.888427734375,0.5428867936134338,0.050000000745058,0.0482972748577594,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.888427734375,0.5428867936134338,0.050000000745058,0.0356722027063369,296.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.888427734375,0.5428867936134338,0.050000000745058,0.0482972748577594,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.888427734375,0.5428867936134338,0.050000000745058,0.2291014790534973,290.8896484375,291.1499938964844,284.25,283.9125061035156,291.0219421386719,297.1650695800781,290.8964538574219,1.0,0.1513569056987762,1.0,1.0,0.6421125531196594,1.0,-0.4886949956417084,0.2324028760194778,0.2562921047210693,0.1193923652172088,0.0,0.0,0.0,25.286561965942383,25.0,38.97233581542969,-0.0,27.6570987701416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024658203125,0.5430313348770142,0.050000000745058,0.0458631627261638,295.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024658203125,0.5430313348770142,0.050000000745058,0.0482961162924766,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024658203125,0.5430313348770142,0.050000000745058,0.0356713496148586,296.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024658203125,0.5430313348770142,0.050000000745058,0.0482961162924766,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024658203125,0.5430313348770142,0.050000000745058,0.2290959954261779,290.90386962890625,291.1499938964844,284.25,283.9110412597656,291.04864501953125,297.1644592285156,290.9115905761719,1.0,0.1512970924377441,1.0,1.0,0.6456841826438904,1.0,-0.4886833131313324,0.231418028473854,0.2572652697563171,0.1186214461922645,0.0,0.0,0.0,25.259172439575195,25.0,44.19190979003906,-0.0,27.633203506469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347839355469,0.5432799458503723,0.050000000745058,0.0458612777292728,295.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347839355469,0.5432799458503723,0.050000000745058,0.0482941344380378,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347839355469,0.5432799458503723,0.050000000745058,0.035669881850481,296.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347839355469,0.5432799458503723,0.050000000745058,0.0482941344380378,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347839355469,0.5432799458503723,0.050000000745058,0.2290865778923034,290.9364318847656,291.1499938964844,284.25,283.9075012207031,291.0972595214844,297.16357421875,290.9451904296875,1.0,0.1511941403150558,1.0,1.0,0.6528275012969971,1.0,-0.4886632263660431,0.2295640707015991,0.2590991556644439,0.1171279102563858,0.0,0.0,0.0,25.21208381652832,25.0,50.69733047485352,-0.0,27.59210586547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347839355469,0.5432799458503723,0.050000000745058,0.0458612777292728,295.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347839355469,0.5432799458503723,0.050000000745058,0.0482941344380378,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347839355469,0.5432799458503723,0.050000000745058,0.035669881850481,296.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347839355469,0.5432799458503723,0.050000000745058,0.0482941344380378,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347839355469,0.5432799458503723,0.050000000745058,0.2290865778923034,290.9364318847656,291.1499938964844,284.25,283.9075012207031,291.0972595214844,297.16357421875,290.9451904296875,1.0,0.1511941403150558,1.0,1.0,0.6528275012969971,1.0,-0.4886632263660431,0.2295640707015991,0.2590991556644439,0.1171279102563858,0.0,0.0,0.0,25.21208381652832,25.0,50.69733047485352,-0.0,27.59210586547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.5434821844100952,0.050000000745058,0.0458597503602504,295.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.5434821844100952,0.050000000745058,0.0482925251126289,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.5434821844100952,0.050000000745058,0.0356686934828758,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.5434821844100952,0.050000000745058,0.0482925251126289,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.5434821844100952,0.050000000745058,0.2290789484977722,290.9725646972656,291.1499938964844,284.25,283.9029846191406,291.142822265625,297.1630859375,290.9820556640625,1.0,0.1511098444461822,1.0,1.0,0.659970760345459,1.0,-0.4886469542980194,0.2278360277414322,0.2608109414577484,0.1156670600175857,0.0,0.0,0.0,25.17359161376953,25.0,54.47655487060547,-0.0,27.558488845825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.5434821844100952,0.050000000745058,0.0458597503602504,295.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.5434821844100952,0.050000000745058,0.0482925251126289,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.5434821844100952,0.050000000745058,0.0356686934828758,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.5434821844100952,0.050000000745058,0.0482925251126289,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.5434821844100952,0.050000000745058,0.2290789484977722,290.9725646972656,291.1499938964844,284.25,283.9029846191406,291.142822265625,297.1630859375,290.9820556640625,1.0,0.1511098444461822,1.0,1.0,0.659970760345459,1.0,-0.4886469542980194,0.2278360277414322,0.2608109414577484,0.1156670600175857,0.0,0.0,0.0,25.17359161376953,25.0,54.47655487060547,-0.0,27.558488845825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.5436429977416992,0.050000000745058,0.0458585359156131,295.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.5436429977416992,0.050000000745058,0.0482912473380565,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.5436429977416992,0.050000000745058,0.0356677509844303,296.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.5436429977416992,0.050000000745058,0.0482912473380565,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.5436429977416992,0.050000000745058,0.2290728837251663,291.0102844238281,291.1499938964844,284.25,283.8976135253906,291.169677734375,297.16290283203125,291.0194702148437,1.0,0.1510408371686935,1.0,1.0,0.6639636754989624,1.0,-0.4886340498924255,0.2269021570682525,0.261731892824173,0.1148319020867347,0.0,0.0,0.0,25.141984939575195,25.0,53.08300018310547,-0.0,27.5310001373291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.5436429977416992,0.050000000745058,0.0458585359156131,295.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.5436429977416992,0.050000000745058,0.0482912473380565,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.5436429977416992,0.050000000745058,0.0356677509844303,296.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.5436429977416992,0.050000000745058,0.0482912473380565,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.5436429977416992,0.050000000745058,0.2290728837251663,291.0102844238281,291.1499938964844,284.25,283.8976135253906,291.169677734375,297.16290283203125,291.0194702148437,1.0,0.1510408371686935,1.0,1.0,0.6639636754989624,1.0,-0.4886340498924255,0.2269021570682525,0.261731892824173,0.1148319020867347,0.0,0.0,0.0,25.141984939575195,25.0,53.08300018310547,-0.0,27.5310001373291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.5437646508216858,0.050000000745058,0.04585762321949,295.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.5437646508216858,0.050000000745058,0.0482902862131595,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.5437646508216858,0.050000000745058,0.0356670394539833,296.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.5437646508216858,0.050000000745058,0.0482902862131595,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.5437646508216858,0.050000000745058,0.229068323969841,291.04541015625,291.1499938964844,284.25,283.8915100097656,291.1914978027344,297.1629943847656,291.0538635253906,1.0,0.1509844064712524,1.0,1.0,0.667956531047821,1.0,-0.4886243045330047,0.2260841280221939,0.2625401616096496,0.113893873989582,0.0,0.0,0.0,25.116134643554688,25.0,48.92140579223633,-0.0,27.50857734680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.5437646508216858,0.050000000745058,0.04585762321949,295.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.5437646508216858,0.050000000745058,0.0482902862131595,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.5437646508216858,0.050000000745058,0.0356670394539833,296.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.5437646508216858,0.050000000745058,0.0482902862131595,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.5437646508216858,0.050000000745058,0.229068323969841,291.04541015625,291.1499938964844,284.25,283.8915100097656,291.1914978027344,297.1629943847656,291.0538635253906,1.0,0.1509844064712524,1.0,1.0,0.667956531047821,1.0,-0.4886243045330047,0.2260841280221939,0.2625401616096496,0.113893873989582,0.0,0.0,0.0,25.116134643554688,25.0,48.92140579223633,-0.0,27.50857734680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.5438127517700195,0.050000000745058,0.0458572618663311,295.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.5438127517700195,0.050000000745058,0.0482899025082588,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.5438127517700195,0.050000000745058,0.0356667600572109,296.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.5438127517700195,0.050000000745058,0.0482899025082588,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.5438127517700195,0.050000000745058,0.2290665209293365,291.0619812011719,291.1499938964844,284.25,283.88818359375,291.2015991210937,297.16314697265625,291.0701599121094,1.0,0.1509601771831512,1.0,1.0,0.6699529886245728,1.0,-0.4886204302310943,0.2257077246904373,0.2629127204418182,0.113382987678051,0.0,0.0,0.0,25.10503387451172,25.0,46.79179763793945,-0.0,27.49897193908692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.5438538193702698,0.050000000745058,0.0458569526672363,295.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.5438538193702698,0.050000000745058,0.0482895821332931,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.5438538193702698,0.050000000745058,0.0356665179133415,296.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.5438538193702698,0.050000000745058,0.0482895821332931,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.5438538193702698,0.050000000745058,0.2290649712085724,291.0779113769531,291.1499938964844,284.25,283.8847045898437,291.20477294921875,297.163330078125,291.08563232421875,1.0,0.1509382724761963,1.0,1.0,0.6702562570571899,1.0,-0.4886171519756317,0.2256751060485839,0.2629420459270477,0.1131677776575088,0.0,0.0,0.0,25.09492874145508,25.0,43.73008346557617,-0.0,27.490297317504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.5439155101776123,0.050000000745058,0.0458564944565296,295.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.5439155101776123,0.050000000745058,0.048289094120264,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.5439155101776123,0.050000000745058,0.0356661602854728,296.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.5439155101776123,0.050000000745058,0.048289094120264,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.5439155101776123,0.050000000745058,0.2290626764297485,291.1055603027344,291.1499938964844,284.25,283.8772888183594,291.2046203613281,297.1639099121094,291.1116027832031,1.0,0.1509006172418594,1.0,1.0,0.6708627939224243,1.0,-0.4886122345924377,0.2256945520639419,0.2629176676273346,0.1126889362931251,0.0,0.0,0.0,25.07751846313477,25.0,35.02826690673828,-0.0,27.475419998168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.5439155101776123,0.050000000745058,0.0458564944565296,295.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.5439155101776123,0.050000000745058,0.048289094120264,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.5439155101776123,0.050000000745058,0.0356661602854728,296.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.5439155101776123,0.050000000745058,0.048289094120264,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.5439155101776123,0.050000000745058,0.2290626764297485,291.1055603027344,291.1499938964844,284.25,283.8772888183594,291.2046203613281,297.1639099121094,291.1116027832031,1.0,0.1509006172418594,1.0,1.0,0.6708627939224243,1.0,-0.4886122345924377,0.2256945520639419,0.2629176676273346,0.1126889362931251,0.0,0.0,0.0,25.07751846313477,25.0,35.02826690673828,-0.0,27.475419998168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5439530611038208,0.050000000745058,0.0458562150597572,295.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5439530611038208,0.050000000745058,0.0482887998223304,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5439530611038208,0.050000000745058,0.0356659442186355,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5439530611038208,0.050000000745058,0.0482887998223304,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5439530611038208,0.050000000745058,0.2290612757205963,291.127197265625,291.1499938964844,284.25,283.8692932128906,291.2032775878906,297.1646423339844,291.1319580078125,1.0,0.1508698761463165,1.0,1.0,0.6714693307876587,1.0,-0.4886092245578766,0.2257647961378097,0.2628444135189056,0.1120921298861503,0.0,0.0,0.0,25.06325912475586,25.0,27.120046615600582,-0.0,27.46333122253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5439530611038208,0.050000000745058,0.0458562150597572,295.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5439530611038208,0.050000000745058,0.0482887998223304,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5439530611038208,0.050000000745058,0.0356659442186355,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5439530611038208,0.050000000745058,0.0482887998223304,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5439530611038208,0.050000000745058,0.2290612757205963,291.127197265625,291.1499938964844,284.25,283.8692932128906,291.2032775878906,297.1646423339844,291.1319580078125,1.0,0.1508698761463165,1.0,1.0,0.6714693307876587,1.0,-0.4886092245578766,0.2257647961378097,0.2628444135189056,0.1120921298861503,0.0,0.0,0.0,25.06325912475586,25.0,27.120046615600582,-0.0,27.46333122253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.54397052526474,0.050000000745058,0.045856088399887,295.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.54397052526474,0.050000000745058,0.0482886657118797,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.54397052526474,0.050000000745058,0.0356658436357975,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.54397052526474,0.050000000745058,0.0482886657118797,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.54397052526474,0.050000000745058,0.2290606498718261,291.1436462402344,291.1499938964844,284.25,283.8607788085937,291.1893920898437,297.1655578613281,291.14678955078125,1.0,0.1508448421955108,1.0,1.0,0.6696011424064636,1.0,-0.4886078238487243,0.2263712733983993,0.2622365653514862,0.1118686944246292,0.0,0.0,0.0,25.05150604248047,25.0,18.0380859375,-0.0,27.45354080200196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.54397052526474,0.050000000745058,0.045856088399887,295.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.54397052526474,0.050000000745058,0.0482886657118797,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.54397052526474,0.050000000745058,0.0356658436357975,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.54397052526474,0.050000000745058,0.0482886657118797,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.54397052526474,0.050000000745058,0.2290606498718261,291.1436462402344,291.1499938964844,284.25,283.8607788085937,291.1893920898437,297.1655578613281,291.14678955078125,1.0,0.1508448421955108,1.0,1.0,0.6696011424064636,1.0,-0.4886078238487243,0.2263712733983993,0.2622365653514862,0.1118686944246292,0.0,0.0,0.0,25.05150604248047,25.0,18.0380859375,-0.0,27.45354080200196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5439697504043579,0.050000000745058,0.0458560958504676,295.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5439697504043579,0.050000000745058,0.0482886768877506,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5439697504043579,0.050000000745058,0.0356658510863781,296.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5439697504043579,0.050000000745058,0.0482886768877506,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5439697504043579,0.050000000745058,0.2290606945753097,291.15313720703125,291.1499938964844,284.25,283.8517761230469,291.1723022460937,297.1666259765625,291.1546936035156,1.0,0.1508245170116424,1.0,1.0,0.6677329540252686,1.0,-0.4886078834533691,0.2270442396402359,0.261563628911972,0.111558586359024,0.0,0.0,0.0,25.041881561279297,25.0,8.97268009185791,-0.0,27.44565200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5439697504043579,0.050000000745058,0.0458560958504676,295.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5439697504043579,0.050000000745058,0.0482886768877506,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5439697504043579,0.050000000745058,0.0356658510863781,296.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5439697504043579,0.050000000745058,0.0482886768877506,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5439697504043579,0.050000000745058,0.2290606945753097,291.15313720703125,291.1499938964844,284.25,283.8517761230469,291.1723022460937,297.1666259765625,291.1546936035156,1.0,0.1508245170116424,1.0,1.0,0.6677329540252686,1.0,-0.4886078834533691,0.2270442396402359,0.261563628911972,0.111558586359024,0.0,0.0,0.0,25.041881561279297,25.0,8.97268009185791,-0.0,27.44565200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5439632534980774,0.050000000745058,0.0458561480045318,295.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5439632534980774,0.050000000745058,0.0482887327671051,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5439632534980774,0.050000000745058,0.0356658920645713,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5439632534980774,0.050000000745058,0.0482887327671051,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5439632534980774,0.050000000745058,0.22906094789505,291.1556396484375,291.1499938964844,284.25,283.8471374511719,291.163330078125,297.16717529296875,291.1565246582031,1.0,0.15081587433815,1.0,1.0,0.6667988300323486,1.0,-0.4886083900928497,0.2273987680673599,0.261209636926651,0.1113668382167816,0.0,0.0,0.0,25.03775405883789,25.0,4.993317604064941,-0.0,27.44231986999512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5439533591270447,0.050000000745058,0.0458562262356281,295.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5439533591270447,0.050000000745058,0.0482888109982013,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5439533591270447,0.050000000745058,0.0356659516692161,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5439533591270447,0.050000000745058,0.0482888109982013,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5439533591270447,0.050000000745058,0.2290613353252411,291.15692138671875,291.1499938964844,284.25,283.8423767089844,291.15185546875,297.16778564453125,291.1571350097656,1.0,0.1508080512285232,1.0,1.0,0.665306031703949,1.0,-0.4886091947555542,0.2278757244348526,0.2607334852218628,0.1112623661756515,0.0,0.0,0.0,25.033979415893555,25.0,1.018560767173767,-0.0,27.439321517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5439236164093018,0.050000000745058,0.0458564534783363,295.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5439236164093018,0.050000000745058,0.0482890531420707,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5439236164093018,0.050000000745058,0.0356661304831504,296.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5439236164093018,0.050000000745058,0.0482890531420707,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5439236164093018,0.050000000745058,0.229062482714653,291.1551208496094,291.1499938964844,284.25,283.8326110839844,291.12603759765625,297.16900634765625,291.15386962890625,1.0,0.1507947146892547,1.0,1.0,0.6623204350471497,1.0,-0.4886115789413452,0.2288835495710373,0.2597280144691467,0.1110097989439964,0.0,0.0,0.0,25.0274658203125,25.0,-7.003711700439453,-0.0,27.434261322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5439236164093018,0.050000000745058,0.0458564534783363,295.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5439236164093018,0.050000000745058,0.0482890531420707,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5439236164093018,0.050000000745058,0.0356661304831504,296.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5439236164093018,0.050000000745058,0.0482890531420707,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5439236164093018,0.050000000745058,0.229062482714653,291.1551208496094,291.1499938964844,284.25,283.8326110839844,291.12603759765625,297.16900634765625,291.15386962890625,1.0,0.1507947146892547,1.0,1.0,0.6623204350471497,1.0,-0.4886115789413452,0.2288835495710373,0.2597280144691467,0.1110097989439964,0.0,0.0,0.0,25.0274658203125,25.0,-7.003711700439453,-0.0,27.434261322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5438823699951172,0.050000000745058,0.0458567701280117,295.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5438823699951172,0.050000000745058,0.0482893846929073,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5438823699951172,0.050000000745058,0.0356663763523101,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5438823699951172,0.050000000745058,0.0482893846929073,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5438823699951172,0.050000000745058,0.2290640622377395,291.1479187011719,291.1499938964844,284.25,283.8225402832031,291.0989990234375,297.1703186035156,291.1454467773437,1.0,0.1507839858531952,1.0,1.0,0.6593348979949951,1.0,-0.4886148571968078,0.2299396097660064,0.2586752474308014,0.1106889247894287,0.0,0.0,0.0,25.02212905883789,25.0,-13.853675842285156,-0.0,27.43026351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5438823699951172,0.050000000745058,0.0458567701280117,295.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5438823699951172,0.050000000745058,0.0482893846929073,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5438823699951172,0.050000000745058,0.0356663763523101,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5438823699951172,0.050000000745058,0.0482893846929073,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5438823699951172,0.050000000745058,0.2290640622377395,291.1479187011719,291.1499938964844,284.25,283.8225402832031,291.0989990234375,297.1703186035156,291.1454467773437,1.0,0.1507839858531952,1.0,1.0,0.6593348979949951,1.0,-0.4886148571968078,0.2299396097660064,0.2586752474308014,0.1106889247894287,0.0,0.0,0.0,25.02212905883789,25.0,-13.853675842285156,-0.0,27.43026351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5438316464424133,0.050000000745058,0.0458571575582027,295.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5438316464424133,0.050000000745058,0.0482897944748401,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5438316464424133,0.050000000745058,0.0356666781008243,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5438316464424133,0.050000000745058,0.0482897944748401,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5438316464424133,0.050000000745058,0.2290659844875335,291.13641357421875,291.1499938964844,284.25,283.8122253417969,291.07183837890625,297.17169189453125,291.13299560546875,1.0,0.1507753729820251,1.0,1.0,0.6565431356430054,1.0,-0.488618940114975,0.2309954464435577,0.2576234936714172,0.1102709248661995,0.0,0.0,0.0,25.017742156982425,25.0,-19.391372680664062,-0.0,27.4271183013916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5438316464424133,0.050000000745058,0.0458571575582027,295.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5438316464424133,0.050000000745058,0.0482897944748401,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5438316464424133,0.050000000745058,0.0356666781008243,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5438316464424133,0.050000000745058,0.0482897944748401,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5438316464424133,0.050000000745058,0.2290659844875335,291.13641357421875,291.1499938964844,284.25,283.8122253417969,291.07183837890625,297.17169189453125,291.13299560546875,1.0,0.1507753729820251,1.0,1.0,0.6565431356430054,1.0,-0.488618940114975,0.2309954464435577,0.2576234936714172,0.1102709248661995,0.0,0.0,0.0,25.017742156982425,25.0,-19.391372680664062,-0.0,27.4271183013916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5437734127044678,0.050000000745058,0.0458576008677482,295.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5437734127044678,0.050000000745058,0.0482902601361274,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5437734127044678,0.050000000745058,0.0356670208275318,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5437734127044678,0.050000000745058,0.0482902601361274,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5437734127044678,0.050000000745058,0.2290682047605514,291.1214294433594,291.1499938964844,284.25,283.8016967773437,291.0439453125,297.173095703125,291.1172180175781,1.0,0.1507685035467147,1.0,1.0,0.6537514328956604,1.0,-0.4886235892772674,0.2320838868618011,0.2565397024154663,0.1098111495375633,0.0,0.0,0.0,25.014144897460938,25.0,-23.859617233276367,-0.0,27.424684524536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5437734127044678,0.050000000745058,0.0458576008677482,295.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5437734127044678,0.050000000745058,0.0482902601361274,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5437734127044678,0.050000000745058,0.0356670208275318,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5437734127044678,0.050000000745058,0.0482902601361274,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5437734127044678,0.050000000745058,0.2290682047605514,291.1214294433594,291.1499938964844,284.25,283.8016967773437,291.0439453125,297.173095703125,291.1172180175781,1.0,0.1507685035467147,1.0,1.0,0.6537514328956604,1.0,-0.4886235892772674,0.2320838868618011,0.2565397024154663,0.1098111495375633,0.0,0.0,0.0,25.014144897460938,25.0,-23.859617233276367,-0.0,27.424684524536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5437421202659607,0.050000000745058,0.0458578392863273,295.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5437421202659607,0.050000000745058,0.0482905134558677,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5437421202659607,0.050000000745058,0.0356672070920467,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5437421202659607,0.050000000745058,0.0482905134558677,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5437421202659607,0.050000000745058,0.2290693968534469,291.1127624511719,291.1499938964844,284.25,283.79638671875,291.0297241210937,297.173828125,291.10821533203125,1.0,0.1507656276226043,1.0,1.0,0.6523555517196655,1.0,-0.488626092672348,0.2326386272907257,0.2559874653816223,0.109571635723114,0.0,0.0,0.0,25.012598037719727,25.0,-25.792943954467773,-0.0,27.42369270324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
