time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.5437095761299133,0.050000000745058,0.0458580888807773,295.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.5437095761299133,0.050000000745058,0.0482907742261886,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.5437095761299133,0.050000000745058,0.0356674008071422,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.5437095761299133,0.050000000745058,0.0482907742261886,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.5437095761299133,0.050000000745058,0.2290706485509872,291.1034851074219,291.1499938964844,284.25,283.791015625,291.0179138183594,297.174560546875,291.0986633300781,1.0,0.150763064622879,1.0,1.0,0.6515378952026367,1.0,-0.4886287152767181,0.2330710142850875,0.2555576860904693,0.1092013120651245,0.0,0.0,0.0,25.011215209960938,25.0,-27.17465782165528,-0.0,27.422826766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5436418652534485,0.050000000745058,0.0458586029708385,295.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5436418652534485,0.050000000745058,0.0482913181185722,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5436418652534485,0.050000000745058,0.0356678031384944,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5436418652534485,0.050000000745058,0.0482913181185722,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5436418652534485,0.050000000745058,0.2290732264518737,291.08404541015625,291.1499938964844,284.25,283.7802734375,290.9961853027344,297.176025390625,291.0791015625,1.0,0.1507587879896164,1.0,1.0,0.6499025225639343,1.0,-0.4886341392993927,0.2339252829551696,0.254708856344223,0.1084362566471099,0.0,0.0,0.0,25.008834838867188,25.0,-28.31098937988281,-0.0,27.421432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5436418652534485,0.050000000745058,0.0458586029708385,295.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5436418652534485,0.050000000745058,0.0482913181185722,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5436418652534485,0.050000000745058,0.0356678031384944,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5436418652534485,0.050000000745058,0.0482913181185722,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5436418652534485,0.050000000745058,0.2290732264518737,291.08404541015625,291.1499938964844,284.25,283.7802734375,290.9961853027344,297.176025390625,291.0791015625,1.0,0.1507587879896164,1.0,1.0,0.6499025225639343,1.0,-0.4886341392993927,0.2339252829551696,0.254708856344223,0.1084362566471099,0.0,0.0,0.0,25.008834838867188,25.0,-28.31098937988281,-0.0,27.421432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.5435723662376404,0.050000000745058,0.0458591356873512,295.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.5435723662376404,0.050000000745058,0.048291876912117,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.5435723662376404,0.050000000745058,0.0356682166457176,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.5435723662376404,0.050000000745058,0.048291876912117,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.5435723662376404,0.050000000745058,0.2290758788585662,291.0640563964844,291.1499938964844,284.25,283.7694702148437,290.9743957519531,297.17755126953125,291.0589294433594,1.0,0.1507554501295089,1.0,1.0,0.6482671499252319,1.0,-0.4886397123336792,0.234782412648201,0.2538573145866394,0.1076771095395088,0.0,0.0,0.0,25.00689125061035,25.0,-28.97697257995605,-0.0,27.420413970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.5435723662376404,0.050000000745058,0.0458591356873512,295.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.5435723662376404,0.050000000745058,0.048291876912117,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.5435723662376404,0.050000000745058,0.0356682166457176,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.5435723662376404,0.050000000745058,0.048291876912117,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.5435723662376404,0.050000000745058,0.2290758788585662,291.0640563964844,291.1499938964844,284.25,283.7694702148437,290.9743957519531,297.17755126953125,291.0589294433594,1.0,0.1507554501295089,1.0,1.0,0.6482671499252319,1.0,-0.4886397123336792,0.234782412648201,0.2538573145866394,0.1076771095395088,0.0,0.0,0.0,25.00689125061035,25.0,-28.97697257995605,-0.0,27.420413970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.543502151966095,0.050000000745058,0.0458596721291542,295.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.543502151966095,0.050000000745058,0.0482924431562423,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.543502151966095,0.050000000745058,0.035668633878231,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.543502151966095,0.050000000745058,0.0482924431562423,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.543502151966095,0.050000000745058,0.2290785610675811,291.0439147949219,291.1499938964844,284.25,283.7586669921875,290.9615478515625,297.1790771484375,291.0390625,1.0,0.1507528424263,1.0,1.0,0.6482530832290649,1.0,-0.4886453449726105,0.2352540343999862,0.2533913254737854,0.1065621301531791,0.0,0.0,0.0,25.00536155700684,25.0,-27.58370590209961,-0.0,27.4196834564209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.543502151966095,0.050000000745058,0.0458596721291542,295.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.543502151966095,0.050000000745058,0.0482924431562423,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.543502151966095,0.050000000745058,0.035668633878231,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.543502151966095,0.050000000745058,0.0482924431562423,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.543502151966095,0.050000000745058,0.2290785610675811,291.0439147949219,291.1499938964844,284.25,283.7586669921875,290.9615478515625,297.1790771484375,291.0390625,1.0,0.1507528424263,1.0,1.0,0.6482530832290649,1.0,-0.4886453449726105,0.2352540343999862,0.2533913254737854,0.1065621301531791,0.0,0.0,0.0,25.00536155700684,25.0,-27.58370590209961,-0.0,27.4196834564209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.5434330701828003,0.050000000745058,0.0458602011203765,295.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.5434330701828003,0.050000000745058,0.0482929982244968,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.5434330701828003,0.050000000745058,0.0356690436601638,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.5434330701828003,0.050000000745058,0.0482929982244968,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.5434330701828003,0.050000000745058,0.2290811985731125,291.0255126953125,291.1499938964844,284.25,283.7479553222656,290.9505615234375,297.18048095703125,291.0211181640625,1.0,0.1507508456707,1.0,1.0,0.648239016532898,1.0,-0.488650918006897,0.2356985211372375,0.2529523968696594,0.1054705083370208,0.0,0.0,0.0,25.004121780395508,25.0,-25.1364803314209,-0.0,27.4191837310791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.5434330701828003,0.050000000745058,0.0458602011203765,295.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.5434330701828003,0.050000000745058,0.0482929982244968,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.5434330701828003,0.050000000745058,0.0356690436601638,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.5434330701828003,0.050000000745058,0.0482929982244968,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.5434330701828003,0.050000000745058,0.2290811985731125,291.0255126953125,291.1499938964844,284.25,283.7479553222656,290.9505615234375,297.18048095703125,291.0211181640625,1.0,0.1507508456707,1.0,1.0,0.648239016532898,1.0,-0.488650918006897,0.2356985211372375,0.2529523968696594,0.1054705083370208,0.0,0.0,0.0,25.004121780395508,25.0,-25.1364803314209,-0.0,27.4191837310791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.5433993339538574,0.050000000745058,0.0458604581654071,295.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.5433993339538574,0.050000000745058,0.0482932701706886,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.5433993339538574,0.050000000745058,0.0356692448258399,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.5433993339538574,0.050000000745058,0.0482932701706886,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.5433993339538574,0.050000000745058,0.2290824800729751,291.01690673828125,291.1499938964844,284.25,283.7426452636719,290.9451904296875,297.1811218261719,291.0126647949219,1.0,0.1507500410079956,1.0,1.0,0.6482319831848145,1.0,-0.4886536300182342,0.2359135150909423,0.2527400851249695,0.1049425676465034,0.0,0.0,0.0,25.00359344482422,25.0,-24.01986122131348,-0.0,27.419004440307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.5433661341667175,0.050000000745058,0.0458607114851474,295.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.5433661341667175,0.050000000745058,0.0482935383915901,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.5433661341667175,0.050000000745058,0.0356694422662258,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.5433661341667175,0.050000000745058,0.0482935383915901,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.5433661341667175,0.050000000745058,0.2290837466716766,291.0086364746094,291.1499938964844,284.25,283.7373962402344,290.94342041015625,297.18170166015625,291.0046081542969,1.0,0.1507493257522583,1.0,1.0,0.6489999294281006,1.0,-0.4886562824249267,0.2359487861394882,0.2527075111865997,0.1042554080486297,0.0,0.0,0.0,25.00314712524414,25.0,-22.461639404296875,-0.0,27.41886138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.5433022975921631,0.050000000745058,0.0458611994981765,295.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.5433022975921631,0.050000000745058,0.0482940524816513,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.5433022975921631,0.050000000745058,0.0356698222458362,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.5433022975921631,0.050000000745058,0.0482940524816513,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.5433022975921631,0.050000000745058,0.2290861904621124,290.9942626953125,291.1499938964844,284.25,283.7269897460937,290.9431457519531,297.1827087402344,290.9911499023437,1.0,0.1507481634616851,1.0,1.0,0.6505358815193176,1.0,-0.4886614382266998,0.2359805554151535,0.2526808679103851,0.1029088422656059,0.0,0.0,0.0,25.00239562988281,25.0,-18.04323959350586,-0.0,27.41866874694824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.5433022975921631,0.050000000745058,0.0458611994981765,295.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.5433022975921631,0.050000000745058,0.0482940524816513,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.5433022975921631,0.050000000745058,0.0356698222458362,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.5433022975921631,0.050000000745058,0.0482940524816513,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.5433022975921631,0.050000000745058,0.2290861904621124,290.9942626953125,291.1499938964844,284.25,283.7269897460937,290.9431457519531,297.1827087402344,290.9911499023437,1.0,0.1507481634616851,1.0,1.0,0.6505358815193176,1.0,-0.4886614382266998,0.2359805554151535,0.2526808679103851,0.1029088422656059,0.0,0.0,0.0,25.00239562988281,25.0,-18.04323959350586,-0.0,27.41866874694824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5432426929473877,0.050000000745058,0.0458616577088832,295.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5432426929473877,0.050000000745058,0.0482945330440998,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5432426929473877,0.050000000745058,0.0356701761484146,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5432426929473877,0.050000000745058,0.0482945330440998,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5432426929473877,0.050000000745058,0.229088470339775,290.9830017089844,291.1499938964844,284.25,283.716796875,290.943359375,297.1836242675781,290.9804992675781,1.0,0.1507472991943359,1.0,1.0,0.6520717740058899,1.0,-0.4886662364006042,0.235989436507225,0.252676784992218,0.1016381233930587,0.0,0.0,0.0,25.00179481506348,25.0,-14.07742977142334,-0.0,27.418569564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5432426929473877,0.050000000745058,0.0458616577088832,295.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5432426929473877,0.050000000745058,0.0482945330440998,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5432426929473877,0.050000000745058,0.0356701761484146,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5432426929473877,0.050000000745058,0.0482945330440998,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5432426929473877,0.050000000745058,0.229088470339775,290.9830017089844,291.1499938964844,284.25,283.716796875,290.943359375,297.1836242675781,290.9804992675781,1.0,0.1507472991943359,1.0,1.0,0.6520717740058899,1.0,-0.4886662364006042,0.235989436507225,0.252676784992218,0.1016381233930587,0.0,0.0,0.0,25.00179481506348,25.0,-14.07742977142334,-0.0,27.418569564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5431874990463257,0.050000000745058,0.045862078666687,295.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5431874990463257,0.050000000745058,0.0482949800789356,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5431874990463257,0.050000000745058,0.0356705076992511,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5431874990463257,0.050000000745058,0.0482949800789356,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5431874990463257,0.050000000745058,0.2290905863046646,290.974365234375,291.1499938964844,284.25,283.7069396972656,290.9497375488281,297.1844482421875,290.97265625,1.0,0.1507466286420822,1.0,1.0,0.6546818017959595,1.0,-0.48867067694664,0.2357351034879684,0.2529355883598327,0.1002131104469299,0.0,0.0,0.0,25.00135612487793,25.0,-9.57828426361084,-0.0,27.41853713989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5431874990463257,0.050000000745058,0.045862078666687,295.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5431874990463257,0.050000000745058,0.0482949800789356,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5431874990463257,0.050000000745058,0.0356705076992511,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5431874990463257,0.050000000745058,0.0482949800789356,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747314453125,0.5431874990463257,0.050000000745058,0.2290905863046646,290.974365234375,291.1499938964844,284.25,283.7069396972656,290.9497375488281,297.1844482421875,290.97265625,1.0,0.1507466286420822,1.0,1.0,0.6546818017959595,1.0,-0.48867067694664,0.2357351034879684,0.2529355883598327,0.1002131104469299,0.0,0.0,0.0,25.00135612487793,25.0,-9.57828426361084,-0.0,27.41853713989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5431373715400696,0.050000000745058,0.045862466096878,295.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5431373715400696,0.050000000745058,0.0482953824102878,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5431373715400696,0.050000000745058,0.035670805722475,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5431373715400696,0.050000000745058,0.0482953824102878,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5431373715400696,0.050000000745058,0.2290925085544586,290.9691467285156,291.1499938964844,284.25,283.6973876953125,290.9576110839844,297.18524169921875,290.96826171875,1.0,0.1507461369037628,1.0,1.0,0.6572917699813843,1.0,-0.4886747300624847,0.2354538738727569,0.2532208561897278,0.0988754108548164,0.0,0.0,0.0,25.00101852416992,25.0,-5.09738302230835,-0.0,27.41854858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5431373715400696,0.050000000745058,0.045862466096878,295.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5431373715400696,0.050000000745058,0.0482953824102878,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5431373715400696,0.050000000745058,0.035670805722475,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5431373715400696,0.050000000745058,0.0482953824102878,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5431373715400696,0.050000000745058,0.2290925085544586,290.9691467285156,291.1499938964844,284.25,283.6973876953125,290.9576110839844,297.18524169921875,290.96826171875,1.0,0.1507461369037628,1.0,1.0,0.6572917699813843,1.0,-0.4886747300624847,0.2354538738727569,0.2532208561897278,0.0988754108548164,0.0,0.0,0.0,25.00101852416992,25.0,-5.09738302230835,-0.0,27.41854858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96783447265625,0.5431143641471863,0.050000000745058,0.045862641185522,295.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96783447265625,0.5431143641471863,0.050000000745058,0.0482955686748027,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96783447265625,0.5431143641471863,0.050000000745058,0.035670943558216,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.96783447265625,0.5431143641471863,0.050000000745058,0.0482955686748027,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96783447265625,0.5431143641471863,0.050000000745058,0.229093387722969,290.9676818847656,291.1499938964844,284.25,283.6927795410156,290.96173095703125,297.1856384277344,290.9671325683594,1.0,0.1507459431886673,1.0,1.0,0.6585968136787415,1.0,-0.4886765778064728,0.2353056818246841,0.2533709108829498,0.0982430055737495,0.0,0.0,0.0,25.00088119506836,25.0,-3.152878999710083,-0.0,27.41856575012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9669189453125,0.543092668056488,0.050000000745058,0.0458628088235855,295.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9669189453125,0.543092668056488,0.050000000745058,0.0482957437634468,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9669189453125,0.543092668056488,0.050000000745058,0.0356710739433765,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9669189453125,0.543092668056488,0.050000000745058,0.0482957437634468,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9669189453125,0.543092668056488,0.050000000745058,0.2290942221879959,290.9668273925781,291.1499938964844,284.25,283.6882629394531,290.9668884277344,297.1860656738281,290.9665832519531,1.0,0.1507457792758941,1.0,1.0,0.6601158380508423,1.0,-0.4886783361434936,0.2351087033748626,0.253569632768631,0.097591757774353,0.0,0.0,0.0,25.00076675415039,25.0,-1.237396240234375,-0.0,27.41858673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.543053388595581,0.050000000745058,0.0458631105720996,295.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.543053388595581,0.050000000745058,0.0482960641384124,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.543053388595581,0.050000000745058,0.0356713086366653,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.543053388595581,0.050000000745058,0.0482960641384124,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.543053388595581,0.050000000745058,0.2290957272052765,290.9671325683594,291.1499938964844,284.25,283.6795654296875,290.9782409667969,297.1869201660156,290.9675598144531,1.0,0.1507454961538314,1.0,1.0,0.663153886795044,1.0,-0.4886815249919891,0.2346958965063095,0.2539856135845184,0.0963602066040039,0.0,0.0,0.0,25.000587463378903,25.0,2.481194019317627,-0.0,27.418636322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.543053388595581,0.050000000745058,0.0458631105720996,295.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.543053388595581,0.050000000745058,0.0482960641384124,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.543053388595581,0.050000000745058,0.0356713086366653,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.543053388595581,0.050000000745058,0.0482960641384124,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.543053388595581,0.050000000745058,0.2290957272052765,290.9671325683594,291.1499938964844,284.25,283.6795654296875,290.9782409667969,297.1869201660156,290.9675598144531,1.0,0.1507454961538314,1.0,1.0,0.663153886795044,1.0,-0.4886815249919891,0.2346958965063095,0.2539856135845184,0.0963602066040039,0.0,0.0,0.0,25.000587463378903,25.0,2.481194019317627,-0.0,27.418636322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.543019711971283,0.050000000745058,0.0458633676171302,295.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.543019711971283,0.050000000745058,0.0482963360846042,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.543019711971283,0.050000000745058,0.0356715098023414,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.543019711971283,0.050000000745058,0.0482963360846042,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.543019711971283,0.050000000745058,0.2290970236063003,290.96990966796875,291.1499938964844,284.25,283.67138671875,290.9900817871094,297.1878356933594,290.97088623046875,1.0,0.1507452726364135,1.0,1.0,0.6661919355392456,1.0,-0.4886842370033264,0.2342653721570968,0.2544188797473907,0.0952309295535087,0.0,0.0,0.0,25.00045585632324,25.0,5.628823757171631,-0.0,27.41868782043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.543019711971283,0.050000000745058,0.0458633676171302,295.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.543019711971283,0.050000000745058,0.0482963360846042,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.543019711971283,0.050000000745058,0.0356715098023414,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.543019711971283,0.050000000745058,0.0482963360846042,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.543019711971283,0.050000000745058,0.2290970236063003,290.96990966796875,291.1499938964844,284.25,283.67138671875,290.9900817871094,297.1878356933594,290.97088623046875,1.0,0.1507452726364135,1.0,1.0,0.6661919355392456,1.0,-0.4886842370033264,0.2342653721570968,0.2544188797473907,0.0952309295535087,0.0,0.0,0.0,25.00045585632324,25.0,5.628823757171631,-0.0,27.41868782043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.5429916977882385,0.050000000745058,0.0458635836839675,295.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.5429916977882385,0.050000000745058,0.0482965596020221,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.5429916977882385,0.050000000745058,0.0356716737151145,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.5429916977882385,0.050000000745058,0.0482965596020221,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.5429916977882385,0.050000000745058,0.2290980964899063,290.974609375,291.1499938964844,284.25,283.6637878417969,291.0016784667969,297.1888122558594,290.9760437011719,1.0,0.1507450938224792,1.0,1.0,0.6690558791160583,1.0,-0.4886865019798279,0.2338504493236541,0.2548360526561737,0.0942368954420089,0.0,0.0,0.0,25.000362396240234,25.0,8.094538688659668,-0.0,27.41873359680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.5429916977882385,0.050000000745058,0.0458635836839675,295.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.5429916977882385,0.050000000745058,0.0482965596020221,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.5429916977882385,0.050000000745058,0.0356716737151145,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.5429916977882385,0.050000000745058,0.0482965596020221,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.5429916977882385,0.050000000745058,0.2290980964899063,290.974609375,291.1499938964844,284.25,283.6637878417969,291.0016784667969,297.1888122558594,290.9760437011719,1.0,0.1507450938224792,1.0,1.0,0.6690558791160583,1.0,-0.4886865019798279,0.2338504493236541,0.2548360526561737,0.0942368954420089,0.0,0.0,0.0,25.000362396240234,25.0,8.094538688659668,-0.0,27.41873359680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5429693460464478,0.050000000745058,0.0458637550473213,295.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5429693460464478,0.050000000745058,0.0482967421412467,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5429693460464478,0.050000000745058,0.0356718078255653,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5429693460464478,0.050000000745058,0.0482967421412467,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5429693460464478,0.050000000745058,0.2290989458560943,290.9808654785156,291.1499938964844,284.25,283.6567687988281,291.013671875,297.1898498535156,290.9826354980469,1.0,0.1507449597120285,1.0,1.0,0.6719197630882263,1.0,-0.4886883199214935,0.2334160357713699,0.2552722692489624,0.0933431163430213,0.0,0.0,0.0,25.000303268432617,25.0,10.072588920593262,-0.0,27.41876792907715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5429693460464478,0.050000000745058,0.0458637550473213,295.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5429693460464478,0.050000000745058,0.0482967421412467,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5429693460464478,0.050000000745058,0.0356718078255653,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5429693460464478,0.050000000745058,0.0482967421412467,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5429693460464478,0.050000000745058,0.2290989458560943,290.9808654785156,291.1499938964844,284.25,283.6567687988281,291.013671875,297.1898498535156,290.9826354980469,1.0,0.1507449597120285,1.0,1.0,0.6719197630882263,1.0,-0.4886883199214935,0.2334160357713699,0.2552722692489624,0.0933431163430213,0.0,0.0,0.0,25.000303268432617,25.0,10.072588920593262,-0.0,27.41876792907715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841613769531,0.5429602861404419,0.050000000745058,0.0458638258278369,295.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841613769531,0.5429602861404419,0.050000000745058,0.0482968166470527,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841613769531,0.5429602861404419,0.050000000745058,0.0356718637049198,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841613769531,0.5429602861404419,0.050000000745058,0.0482968166470527,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841613769531,0.5429602861404419,0.050000000745058,0.229099303483963,290.9845275878906,291.1499938964844,284.25,283.6535339355469,291.0198974609375,297.1903991699219,290.9864501953125,1.0,0.1507448852062225,1.0,1.0,0.6733517050743103,1.0,-0.4886890351772308,0.2331908792257309,0.2554981410503387,0.0929333344101905,0.0,0.0,0.0,25.00028419494629,25.0,10.95213508605957,-0.0,27.418779373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9880676269531,0.5429527759552002,0.050000000745058,0.0458638817071914,295.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9880676269531,0.5429527759552002,0.050000000745058,0.0482968762516975,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9880676269531,0.5429527759552002,0.050000000745058,0.0356719084084034,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9880676269531,0.5429527759552002,0.050000000745058,0.0482968762516975,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9880676269531,0.5429527759552002,0.050000000745058,0.2290995866060257,290.98846435546875,291.1499938964844,284.25,283.65045166015625,291.02520751953125,297.19097900390625,290.99053955078125,1.0,0.1507448256015777,1.0,1.0,0.6744921803474426,1.0,-0.488689661026001,0.2330126315355301,0.2556770145893097,0.0926004871726036,0.0,0.0,0.0,25.00026512145996,25.0,11.609793663024902,-0.0,27.418785095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5429420471191406,0.050000000745058,0.045863963663578,295.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5429420471191406,0.050000000745058,0.0482969619333744,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5429420471191406,0.050000000745058,0.0356719717383384,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5429420471191406,0.050000000745058,0.0482969619333744,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5429420471191406,0.050000000745058,0.2291000038385391,290.9968566894531,291.1499938964844,284.25,283.6448669433594,291.0355529785156,297.192138671875,290.9990234375,1.0,0.1507447063922882,1.0,1.0,0.6767730712890625,1.0,-0.4886905252933502,0.232642725110054,0.256047785282135,0.0920136719942092,0.0,0.0,0.0,25.000244140625,25.0,12.37169075012207,-0.0,27.41878318786621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5429420471191406,0.050000000745058,0.045863963663578,295.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5429420471191406,0.050000000745058,0.0482969619333744,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5429420471191406,0.050000000745058,0.0356719717383384,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5429420471191406,0.050000000745058,0.0482969619333744,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5429420471191406,0.050000000745058,0.2291000038385391,290.9968566894531,291.1499938964844,284.25,283.6448669433594,291.0355529785156,297.192138671875,290.9990234375,1.0,0.1507447063922882,1.0,1.0,0.6767730712890625,1.0,-0.4886905252933502,0.232642725110054,0.256047785282135,0.0920136719942092,0.0,0.0,0.0,25.000244140625,25.0,12.37169075012207,-0.0,27.41878318786621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.5429372787475586,0.050000000745058,0.045864000916481,295.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.5429372787475586,0.050000000745058,0.0482970029115676,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.5429372787475586,0.050000000745058,0.0356720015406608,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.5429372787475586,0.050000000745058,0.0482970029115676,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.5429372787475586,0.050000000745058,0.2291001826524734,291.0057373046875,291.1499938964844,284.25,283.6400451660156,291.04669189453125,297.1933898925781,291.008056640625,1.0,0.1507445871829986,1.0,1.0,0.6790540218353271,1.0,-0.4886909127235412,0.2322439849376678,0.2564469277858734,0.0915245488286018,0.0,0.0,0.0,25.000247955322266,25.0,13.07751750946045,-0.0,27.41875648498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.5429372787475586,0.050000000745058,0.045864000916481,295.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.5429372787475586,0.050000000745058,0.0482970029115676,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.5429372787475586,0.050000000745058,0.0356720015406608,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.5429372787475586,0.050000000745058,0.0482970029115676,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.5429372787475586,0.050000000745058,0.2291001826524734,291.0057373046875,291.1499938964844,284.25,283.6400451660156,291.04669189453125,297.1933898925781,291.008056640625,1.0,0.1507445871829986,1.0,1.0,0.6790540218353271,1.0,-0.4886909127235412,0.2322439849376678,0.2564469277858734,0.0915245488286018,0.0,0.0,0.0,25.000247955322266,25.0,13.07751750946045,-0.0,27.41875648498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.542936384677887,0.050000000745058,0.0458640083670616,295.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.542936384677887,0.050000000745058,0.0482970103621482,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.542936384677887,0.050000000745058,0.0356720052659511,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.542936384677887,0.050000000745058,0.0482970103621482,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.542936384677887,0.050000000745058,0.2291002124547958,291.0151672363281,291.1499938964844,284.2541809082031,283.64019775390625,291.0581970214844,297.1974182128906,291.0176086425781,1.0,0.1507444679737091,1.0,1.0,0.6805451512336731,1.0,-0.488690972328186,0.2319700121879577,0.2567209601402282,0.0912358313798904,0.0,0.0,0.0,25.000242233276367,25.0,13.686999320983888,-0.0,27.41871452331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
