time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.542936384677887,0.050000000745058,0.0458640083670616,295.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.542936384677887,0.050000000745058,0.0482970103621482,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.542936384677887,0.050000000745058,0.0356720052659511,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.542936384677887,0.050000000745058,0.0482970103621482,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.542936384677887,0.050000000745058,0.2291002124547958,291.0151672363281,291.1499938964844,284.2541809082031,283.64019775390625,291.0581970214844,297.1974182128906,291.0176086425781,1.0,0.1507444679737091,1.0,1.0,0.6805451512336731,1.0,-0.488690972328186,0.2319700121879577,0.2567209601402282,0.0912358313798904,0.0,0.0,0.0,25.000242233276367,25.0,13.686999320983888,-0.0,27.41871452331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.5429363250732422,0.050000000745058,0.0458640083670616,295.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.5429363250732422,0.050000000745058,0.0482970103621482,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.5429363250732422,0.050000000745058,0.0356720052659511,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.5429363250732422,0.050000000745058,0.0482970103621482,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.5429363250732422,0.050000000745058,0.229100227355957,291.02545166015625,291.1499938964844,284.2664489746094,283.6490478515625,291.0763854980469,297.2079162597656,291.0282897949219,1.0,0.1507443487644195,1.0,1.0,0.6820363402366638,1.0,-0.488690972328186,0.2316987812519073,0.2569921910762787,0.0909679904580116,0.0,0.0,0.0,25.0002384185791,25.0,15.66614818572998,-0.0,27.418670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.5429363250732422,0.050000000745058,0.0458640083670616,295.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.5429363250732422,0.050000000745058,0.0482970103621482,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.5429363250732422,0.050000000745058,0.0356720052659511,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.5429363250732422,0.050000000745058,0.0482970103621482,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.5429363250732422,0.050000000745058,0.229100227355957,291.02545166015625,291.1499938964844,284.2664489746094,283.6490478515625,291.0763854980469,297.2079162597656,291.0282897949219,1.0,0.1507443487644195,1.0,1.0,0.6820363402366638,1.0,-0.488690972328186,0.2316987812519073,0.2569921910762787,0.0909679904580116,0.0,0.0,0.0,25.0002384185791,25.0,15.66614818572998,-0.0,27.418670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.5429366230964661,0.050000000745058,0.0458640083670616,295.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.5429366230964661,0.050000000745058,0.0482970066368579,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.5429366230964661,0.050000000745058,0.0356720052659511,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.5429366230964661,0.050000000745058,0.0482970066368579,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.5429366230964661,0.050000000745058,0.2291002124547958,291.0313720703125,291.1499938964844,284.27545166015625,283.65655517578125,291.0879211425781,297.2151794433594,291.0345458984375,1.0,0.1507442891597747,1.0,1.0,0.6827818751335144,1.0,-0.4886909425258636,0.2315624952316284,0.2571284770965576,0.0908399373292923,0.0,0.0,0.0,25.0002384185791,25.0,17.26019859313965,-0.0,27.41864776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.5429372191429138,0.050000000745058,0.045864000916481,295.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.5429372191429138,0.050000000745058,0.0482970029115676,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.5429372191429138,0.050000000745058,0.0356720015406608,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.5429372191429138,0.050000000745058,0.0482970029115676,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.5429372191429138,0.050000000745058,0.2291001826524734,291.0379333496094,291.1499938964844,284.2862854003906,283.66607666015625,291.0994567871094,297.2235107421875,291.0414428710937,1.0,0.1507442444562912,1.0,1.0,0.6830883026123047,1.0,-0.4886909127235412,0.2314991801977157,0.2571917176246643,0.0907886251807212,0.0,0.0,0.0,25.000226974487305,25.0,18.94283103942871,-0.0,27.418624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.5429388880729675,0.050000000745058,0.0458639897406101,295.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.5429388880729675,0.050000000745058,0.0482969880104064,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.5429388880729675,0.050000000745058,0.0356719903647899,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.5429388880729675,0.050000000745058,0.0482969880104064,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.5429388880729675,0.050000000745058,0.2291001230478286,291.0528259277344,291.1499938964844,284.313232421875,283.6907958984375,291.1253356933594,297.2431030273437,291.056884765625,1.0,0.1507441401481628,1.0,1.0,0.68370121717453,1.0,-0.4886907637119293,0.2313795536756515,0.2573112249374389,0.0907044857740402,0.0,0.0,0.0,25.000207901000977,25.0,22.353212356567383,-0.0,27.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.5429388880729675,0.050000000745058,0.0458639897406101,295.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.5429388880729675,0.050000000745058,0.0482969880104064,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.5429388880729675,0.050000000745058,0.0356719903647899,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.5429388880729675,0.050000000745058,0.0482969880104064,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.5429388880729675,0.050000000745058,0.2291001230478286,291.0528259277344,291.1499938964844,284.313232421875,283.6907958984375,291.1253356933594,297.2431030273437,291.056884765625,1.0,0.1507441401481628,1.0,1.0,0.68370121717453,1.0,-0.4886907637119293,0.2313795536756515,0.2573112249374389,0.0907044857740402,0.0,0.0,0.0,25.000207901000977,25.0,22.353212356567383,-0.0,27.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5429412722587585,0.050000000745058,0.0458639711141586,295.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5429412722587585,0.050000000745058,0.048296969383955,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5429412722587585,0.050000000745058,0.035671979188919,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5429412722587585,0.050000000745058,0.048296969383955,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5429412722587585,0.050000000745058,0.2291000336408615,291.0703125,291.1499938964844,284.3468322753906,283.72265625,291.1561279296875,297.2658386230469,291.0751342773437,1.0,0.1507440507411956,1.0,1.0,0.6843140721321106,1.0,-0.488690584897995,0.2312564253807068,0.2574341595172882,0.0906307473778724,0.0,0.0,0.0,25.000194549560547,25.0,26.46599769592285,-0.0,27.41853141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5429412722587585,0.050000000745058,0.0458639711141586,295.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5429412722587585,0.050000000745058,0.048296969383955,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5429412722587585,0.050000000745058,0.035671979188919,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5429412722587585,0.050000000745058,0.048296969383955,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5429412722587585,0.050000000745058,0.2291000336408615,291.0703125,291.1499938964844,284.3468322753906,283.72265625,291.1561279296875,297.2658386230469,291.0751342773437,1.0,0.1507440507411956,1.0,1.0,0.6843140721321106,1.0,-0.488690584897995,0.2312564253807068,0.2574341595172882,0.0906307473778724,0.0,0.0,0.0,25.000194549560547,25.0,26.46599769592285,-0.0,27.41853141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.5429444313049316,0.050000000745058,0.0458639450371265,295.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.5429444313049316,0.050000000745058,0.0482969433069229,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.5429444313049316,0.050000000745058,0.0356719568371772,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.5429444313049316,0.050000000745058,0.0482969433069229,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.5429444313049316,0.050000000745058,0.2290999144315719,291.0906982421875,291.1499938964844,284.3865966796875,283.7611083984375,291.1864318847656,297.29119873046875,291.0961303710937,1.0,0.1507439762353897,1.0,1.0,0.6837041974067688,1.0,-0.4886903166770935,0.2313396334648132,0.2573506832122803,0.0907744020223617,0.0,0.0,0.0,25.00015449523925,25.0,30.06697463989257,-0.0,27.41848945617676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.5429444313049316,0.050000000745058,0.0458639450371265,295.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.5429444313049316,0.050000000745058,0.0482969433069229,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.5429444313049316,0.050000000745058,0.0356719568371772,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.5429444313049316,0.050000000745058,0.0482969433069229,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.5429444313049316,0.050000000745058,0.2290999144315719,291.0906982421875,291.1499938964844,284.3865966796875,283.7611083984375,291.1864318847656,297.29119873046875,291.0961303710937,1.0,0.1507439762353897,1.0,1.0,0.6837041974067688,1.0,-0.4886903166770935,0.2313396334648132,0.2573506832122803,0.0907744020223617,0.0,0.0,0.0,25.00015449523925,25.0,30.06697463989257,-0.0,27.41848945617676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5429481267929077,0.050000000745058,0.0458639189600944,295.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5429481267929077,0.050000000745058,0.0482969135046005,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5429481267929077,0.050000000745058,0.0356719382107257,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5429481267929077,0.050000000745058,0.0482969135046005,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5429481267929077,0.050000000745058,0.22909976541996,291.11328125,291.1499938964844,284.4320373535156,283.8056945800781,291.2198486328125,297.31884765625,291.11932373046875,1.0,0.1507439166307449,1.0,1.0,0.6830943822860718,1.0,-0.4886900186538696,0.2314273715019226,0.257262647151947,0.090932659804821,0.0,0.0,0.0,25.0001220703125,25.0,33.47132873535156,-0.0,27.41845321655273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5429481267929077,0.050000000745058,0.0458639189600944,295.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5429481267929077,0.050000000745058,0.0482969135046005,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5429481267929077,0.050000000745058,0.0356719382107257,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5429481267929077,0.050000000745058,0.0482969135046005,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5429481267929077,0.050000000745058,0.22909976541996,291.11328125,291.1499938964844,284.4320373535156,283.8056945800781,291.2198486328125,297.31884765625,291.11932373046875,1.0,0.1507439166307449,1.0,1.0,0.6830943822860718,1.0,-0.4886900186538696,0.2314273715019226,0.257262647151947,0.090932659804821,0.0,0.0,0.0,25.0001220703125,25.0,33.47132873535156,-0.0,27.41845321655273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5429500937461853,0.050000000745058,0.0458639040589332,295.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5429500937461853,0.050000000745058,0.0482968986034393,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5429500937461853,0.050000000745058,0.0356719233095645,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5429500937461853,0.050000000745058,0.0482968986034393,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5429500937461853,0.050000000745058,0.229099690914154,291.12554931640625,291.1499938964844,284.45672607421875,283.8301086425781,291.2379455566406,297.3334045410156,291.1319274902344,1.0,0.1507438868284225,1.0,1.0,0.6827894449234009,1.0,-0.4886898696422577,0.23147052526474,0.2572193443775177,0.0910142362117767,0.0,0.0,0.0,25.00010871887207,25.0,35.31254196166992,-0.0,27.418434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.542952299118042,0.050000000745058,0.0458638854324817,295.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.542952299118042,0.050000000745058,0.0482968799769878,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.542952299118042,0.050000000745058,0.0356719121336936,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.542952299118042,0.050000000745058,0.0482968799769878,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.542952299118042,0.050000000745058,0.2290996015071869,291.1384582519531,291.1499938964844,284.482666015625,283.8558349609375,291.25408935546875,297.34844970703125,291.1451110839844,1.0,0.1507438719272613,1.0,1.0,0.6816418766975403,1.0,-0.4886896908283233,0.2316554635763168,0.2570342123508453,0.0912386924028396,0.0,0.0,0.0,25.00007438659668,25.0,36.81195831298828,-0.0,27.418418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5429548621177673,0.050000000745058,0.0458638668060302,295.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5429548621177673,0.050000000745058,0.0482968613505363,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5429548621177673,0.050000000745058,0.0356718972325325,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5429548621177673,0.050000000745058,0.0482968613505363,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5429548621177673,0.050000000745058,0.2290995121002197,291.1531066894531,291.1499938964844,284.51251220703125,283.8855285644531,291.2713317871094,297.3655090332031,291.159912109375,1.0,0.1507438719272613,1.0,1.0,0.6803823113441467,1.0,-0.4886894822120666,0.2318707853555679,0.2568187117576599,0.0914990901947021,0.0,0.0,0.0,25.000038146972656,25.0,37.84910583496094,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5429570078849792,0.050000000745058,0.045863851904869,295.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5429570078849792,0.050000000745058,0.0482968427240848,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5429570078849792,0.050000000745058,0.0356718823313713,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5429570078849792,0.050000000745058,0.0482968427240848,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5429570078849792,0.050000000745058,0.2290994226932525,291.16534423828125,291.1499938964844,284.5380249023437,283.9110107421875,291.2862548828125,297.3799743652344,291.1722717285156,1.0,0.1507438719272613,1.0,1.0,0.6793467402458191,1.0,-0.4886893033981323,0.2320493459701538,0.2566399574279785,0.0917158499360084,0.0,0.0,0.0,25.00001335144043,25.0,38.68228912353516,-0.0,27.418397903442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.5429617762565613,0.050000000745058,0.045863814651966,295.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.5429617762565613,0.050000000745058,0.0482968054711818,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.5429617762565613,0.050000000745058,0.0356718562543392,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.5429617762565613,0.050000000745058,0.0482968054711818,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.5429617762565613,0.050000000745058,0.2290992438793182,291.1931457519531,291.1499938964844,284.5968933105469,283.9699401855469,291.3208312988281,297.412841796875,291.20050048828125,1.0,0.1507438868284225,1.0,1.0,0.6770807504653931,1.0,-0.4886889159679413,0.2324451059103012,0.2562438249588012,0.0921978503465652,0.0,0.0,0.0,24.999961853027344,25.0,40.76359558105469,-0.0,27.41838455200196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921081542969,0.542961835861206,0.050000000745058,0.045863814651966,295.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921081542969,0.542961835861206,0.050000000745058,0.0482968054711818,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921081542969,0.542961835861206,0.050000000745058,0.0356718562543392,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921081542969,0.542961835861206,0.050000000745058,0.0482968054711818,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921081542969,0.542961835861206,0.050000000745058,0.2290992438793182,291.19354248046875,291.1499938964844,284.59765625,283.9707336425781,291.3212890625,297.4132995605469,291.20086669921875,1.0,0.1507438868284225,1.0,1.0,0.6770516037940979,1.0,-0.4886889159679413,0.2324502617120742,0.2562386691570282,0.0922041237354278,0.0,0.0,0.0,24.999961853027344,25.0,40.792728424072266,-0.0,27.41838455200196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21441650390625,0.5429658889770508,0.050000000745058,0.0458637811243534,295.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21441650390625,0.5429658889770508,0.050000000745058,0.0482967719435691,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.21441650390625,0.5429658889770508,0.050000000745058,0.0356718301773071,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21441650390625,0.5429658889770508,0.050000000745058,0.0482967719435691,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21441650390625,0.5429658889770508,0.050000000745058,0.2290990799665451,291.21588134765625,291.1499938964844,284.6453552246094,284.0186462402344,291.34344482421875,297.43975830078125,291.2233581542969,1.0,0.1507439315319061,1.0,1.0,0.6737799644470215,1.0,-0.488688588142395,0.2330406457185745,0.2556479275226593,0.0928609520196914,0.0,0.0,0.0,24.99988555908203,25.0,41.47607421875,-0.0,27.41838455200196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.5429672598838806,0.050000000745058,0.0458637699484825,295.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.5429672598838806,0.050000000745058,0.0482967607676982,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.5429672598838806,0.050000000745058,0.0356718227267265,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.5429672598838806,0.050000000745058,0.0482967607676982,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.5429672598838806,0.050000000745058,0.2290990352630615,291.2230529785156,291.1499938964844,284.6610717773437,284.0344543457031,291.35028076171875,297.448486328125,291.23046875,1.0,0.1507439464330673,1.0,1.0,0.6727315783500671,1.0,-0.4886884689331054,0.2332373410463333,0.2554511427879333,0.0930790454149246,0.0,0.0,0.0,24.99986267089844,25.0,41.42363739013672,-0.0,27.41838836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440490722656,0.5429713726043701,0.050000000745058,0.0458637401461601,295.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440490722656,0.5429713726043701,0.050000000745058,0.0482967272400856,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440490722656,0.5429713726043701,0.050000000745058,0.0356717966496944,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440490722656,0.5429713726043701,0.050000000745058,0.0482967272400856,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440490722656,0.5429713726043701,0.050000000745058,0.2290988713502884,291.2454833984375,291.1499938964844,284.7118225097656,284.0855712890625,291.3726806640625,297.47674560546875,291.2528686523437,1.0,0.1507440358400344,1.0,1.0,0.669427216053009,1.0,-0.4886881411075592,0.2338690608739853,0.2548190951347351,0.0937782227993011,0.0,0.0,0.0,24.999794006347656,25.0,41.33935928344727,-0.0,27.41840171813965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.5429726243019104,0.050000000745058,0.0458637289702892,295.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.5429726243019104,0.050000000745058,0.0482967160642147,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.5429726243019104,0.050000000745058,0.0356717891991138,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.5429726243019104,0.050000000745058,0.0482967160642147,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.5429726243019104,0.050000000745058,0.2290988266468048,291.2523803710937,291.1499938964844,284.727783203125,284.1016540527344,291.3797912597656,297.4856872558594,291.259765625,1.0,0.1507440656423568,1.0,1.0,0.6684116125106812,1.0,-0.488688051700592,0.2340668886899948,0.254621148109436,0.0939967110753059,0.0,0.0,0.0,24.999774932861328,25.0,41.36835479736328,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.5429753065109253,0.050000000745058,0.0458637103438377,295.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.5429753065109253,0.050000000745058,0.0482966937124729,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.5429753065109253,0.050000000745058,0.0356717742979526,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.5429753065109253,0.050000000745058,0.0482966937124729,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.5429753065109253,0.050000000745058,0.2290987223386764,291.26708984375,291.1499938964844,284.76220703125,284.1363830566406,291.3952331542969,297.505126953125,291.2745361328125,1.0,0.1507441252470016,1.0,1.0,0.6662515997886658,1.0,-0.4886878132820129,0.2344934493303299,0.2541943788528442,0.0944669470191001,0.0,0.0,0.0,24.99973487854004,25.0,41.519866943359375,-0.0,27.41842269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.5429782867431641,0.050000000745058,0.0458636879920959,295.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.5429782867431641,0.050000000745058,0.0482966713607311,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.5429782867431641,0.050000000745058,0.0356717556715011,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.5429782867431641,0.050000000745058,0.0482966713607311,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.5429782867431641,0.050000000745058,0.2290986180305481,291.2818908691406,291.1499938964844,284.7973022460937,284.1718139648437,291.4070739746094,297.5251770019531,291.2893371582031,1.0,0.15074422955513,1.0,1.0,0.6630246043205261,1.0,-0.4886875748634338,0.2351379096508026,0.2535496652126312,0.0951535925269126,0.0,0.0,0.0,24.999664306640625,25.0,41.18607711791992,-0.0,27.41844367980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.5429814457893372,0.050000000745058,0.0458636619150638,295.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.5429814457893372,0.050000000745058,0.048296645283699,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.5429814457893372,0.050000000745058,0.0356717370450496,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.5429814457893372,0.050000000745058,0.048296645283699,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.5429814457893372,0.1345361918210983,0.2290984839200973,291.2978515625,291.1499938964844,284.83648681640625,284.2113647460937,291.4184265136719,297.5480651855469,291.30499267578125,1.0,0.1507443338632583,1.0,1.0,0.6594826579093933,1.0,-0.4886873364448547,0.2358818054199218,0.2528055310249328,0.0959428697824478,0.0,0.0,0.0,24.999589920043945,25.0,39.958980560302734,-0.0,27.41847419738769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30694580078125,0.7175787687301636,0.050000000745058,0.0452091395854949,295.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30694580078125,0.7175787687301636,0.050000000745058,0.0476074032485485,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30694580078125,0.7175787687301636,0.050000000745058,0.0351626649498939,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30694580078125,0.7175787687301636,0.050000000745058,0.0476074032485485,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3105163574219,0.9485680460929872,0.1369764953851699,0.5192250609397888,291.3108215332031,291.1499938964844,284.8691711425781,284.244384765625,291.4499816894531,297.557861328125,291.32232666015625,1.0,0.1562007963657379,1.0,1.0,0.6565706133842468,1.0,-0.8338111042976379,0.4011545181274414,0.4326566159725189,0.1818422824144363,0.0,0.0,0.0,10.526317596435549,28.0,52.6336555480957,-0.0,47.84950637817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.697974681854248,0.050000000745058,0.0452386327087879,295.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.697974681854248,0.050000000745058,0.0476384572684764,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.697974681854248,0.050000000745058,0.0351856015622615,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.697974681854248,0.050000000745058,0.0476384572684764,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.36932373046875,0.9418095946311952,0.1398629397153854,0.5525861978530884,291.36944580078125,291.1499938964844,284.94293212890625,284.3188781738281,291.4493408203125,297.535400390625,291.3741760253906,1.0,0.1640481799840927,1.0,1.0,0.6501165628433228,1.0,-0.8739755153656006,0.4226911664009094,0.4512843489646911,0.1955144256353378,0.0,0.0,0.0,11.744626998901367,31.0,51.84783935546875,-0.0,55.36802291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.697974681854248,0.050000000745058,0.0452386327087879,295.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.697974681854248,0.050000000745058,0.0476384572684764,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.697974681854248,0.050000000745058,0.0351856015622615,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.697974681854248,0.050000000745058,0.0476384572684764,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.36932373046875,0.9418095946311952,0.1398629397153854,0.5525861978530884,291.36944580078125,291.1499938964844,284.94293212890625,284.3188781738281,291.4493408203125,297.535400390625,291.3741760253906,1.0,0.1640481799840927,1.0,1.0,0.6501165628433228,1.0,-0.8739755153656006,0.4226911664009094,0.4512843489646911,0.1955144256353378,0.0,0.0,0.0,11.744626998901367,31.0,51.84783935546875,-0.0,55.36802291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3927917480469,0.6932695508003235,0.050000000745058,0.0452461950480937,295.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3927917480469,0.6932695508003235,0.050000000745058,0.0476464256644248,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3927917480469,0.6932695508003235,0.050000000745058,0.0351914875209331,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3927917480469,0.6932695508003235,0.050000000745058,0.0476464256644248,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3953857421875,0.9613338708877563,0.1430053412914276,0.5958831310272217,291.3954467773437,291.1499938964844,285.0140075683594,284.3905944824219,291.4535217285156,297.52056884765625,291.39892578125,1.0,0.1725307554006576,1.0,1.0,0.6454157829284668,1.0,-0.9259821772575378,0.4494749307632446,0.4765072762966156,0.2125210911035537,0.0,0.0,0.0,12.524622917175291,31.0,38.401702880859375,-0.0,64.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3941345214844,0.6929910778999329,0.050000000745058,0.0452466532588005,295.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3941345214844,0.6929910778999329,0.050000000745058,0.0476469062268734,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3941345214844,0.6929910778999329,0.050000000745058,0.0351918414235115,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3941345214844,0.6929910778999329,0.050000000745058,0.0476469062268734,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.396728515625,0.9624055027961732,0.1431888192892074,0.598491907119751,291.39678955078125,291.1499938964844,285.0180969238281,284.3947448730469,291.4538269042969,297.51983642578125,291.4001770019531,1.0,0.1730428785085678,1.0,1.0,0.6451475620269775,1.0,-0.9291175603866576,0.4510934948921203,0.4780240952968597,0.2135498523712158,0.0,0.0,0.0,12.572575569152832,25.0,37.81928253173828,-0.0,65.41053009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146423339844,0.6884505748748779,0.050000000745058,0.0452543497085571,295.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146423339844,0.6884505748748779,0.050000000745058,0.0476550087332725,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146423339844,0.6884505748748779,0.050000000745058,0.0351978279650211,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146423339844,0.6884505748748779,0.050000000745058,0.0476550087332725,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.416748046875,0.971317708492279,0.146441712975502,0.6268591284751892,291.4167785644531,291.1499938964844,285.08758544921875,284.4648132324219,291.4586181640625,297.5093688964844,291.41925048828125,1.0,0.1784079819917678,1.0,1.0,0.640606164932251,1.0,-0.9631967544555664,0.469479501247406,0.4937172532081604,0.2256539314985275,0.0,0.0,0.0,13.17572784423828,25.0,29.08280563354492,-0.0,72.32279968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4162902832031,0.6880207061767578,0.050000000745058,0.0452551022171974,295.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4162902832031,0.6880207061767578,0.050000000745058,0.0476558022201061,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4162902832031,0.6880207061767578,0.050000000745058,0.0351984128355979,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4162902832031,0.6880207061767578,0.050000000745058,0.0476558022201061,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183349609375,0.9716774821281432,0.1467700451612472,0.6286932826042175,291.4183654785156,291.1499938964844,285.0941467285156,284.471435546875,291.4590759277344,297.5086669921875,291.4207763671875,1.0,0.1787735819816589,1.0,1.0,0.6401786208152771,1.0,-0.9654144048690796,0.4707457721233368,0.4946686327457428,0.226509615778923,0.0,0.0,0.0,13.222103118896484,25.0,28.36371803283692,-0.0,72.79883575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.6853896975517273,0.050000000745058,0.0452597774565219,295.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.6853896975517273,0.050000000745058,0.0476607233285903,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.6853896975517273,0.050000000745058,0.0352020487189292,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.6853896975517273,0.050000000745058,0.0476607233285903,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4267578125,0.9747087359428406,0.148749366402626,0.6418361663818359,291.4267883300781,291.1499938964844,285.13238525390625,284.50994873046875,291.4620361328125,297.5054931640625,291.4288635253906,1.0,0.1815327554941177,1.0,1.0,0.6376941204071045,1.0,-0.9812071323394777,0.4795591235160827,0.5016480088233948,0.2323219180107116,0.0,0.0,0.0,13.534224510192873,25.0,24.5748291015625,-0.0,76.22268676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4327087402344,0.6826422214508057,0.050000000745058,0.045264795422554,295.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4327087402344,0.6826422214508057,0.050000000745058,0.0476660095155239,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4327087402344,0.6826422214508057,0.050000000745058,0.035205952823162,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4327087402344,0.6826422214508057,0.050000000745058,0.0476660095155239,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.434326171875,0.9773454666137696,0.1508316546678543,0.6548915505409241,291.434326171875,291.1499938964844,285.170654296875,284.5484924316406,291.4685363769531,297.5283508300781,291.43634033203125,1.0,0.1842101663351059,1.0,1.0,0.6331694722175598,1.0,-0.9969003796577454,0.4893325567245483,0.507567822933197,0.2391380667686462,0.0,0.0,0.0,13.857677459716797,25.0,22.442285537719727,-0.0,79.74681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.6769428849220276,0.050000000745058,0.0452756993472576,295.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.6769428849220276,0.050000000745058,0.0476774908602237,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.6769428849220276,0.050000000745058,0.0352144315838813,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.6769428849220276,0.050000000745058,0.0476774908602237,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515991210937,0.9811774492263794,0.1552728414535522,0.6795151233673096,291.4516296386719,291.1499938964844,285.24713134765625,284.62530517578125,291.482421875,297.5933532714844,291.45367431640625,1.0,0.1893250346183776,1.0,1.0,0.6241202354431152,1.0,-1.0265052318572998,0.5085727572441101,0.5179325342178345,0.2527849674224853,0.0,0.0,0.0,14.513665199279783,25.0,22.359962463378903,-0.0,86.75116729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
