time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.6769428849220276,0.050000000745058,0.0452756993472576,295.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.6769428849220276,0.050000000745058,0.0476774908602237,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.6769428849220276,0.050000000745058,0.0352144315838813,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4496765136719,0.6769428849220276,0.050000000745058,0.0476774908602237,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515991210937,0.9811774492263794,0.1552728414535522,0.6795151233673096,291.4516296386719,291.1499938964844,285.24713134765625,284.62530517578125,291.482421875,297.5933532714844,291.45367431640625,1.0,0.1893250346183776,1.0,1.0,0.6241202354431152,1.0,-1.0265052318572998,0.5085727572441101,0.5179325342178345,0.2527849674224853,0.0,0.0,0.0,14.513665199279783,25.0,22.359962463378903,-0.0,86.75116729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4614562988281,0.6710616946220398,0.050000000745058,0.045287724584341,295.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4614562988281,0.6710616946220398,0.050000000745058,0.0476901531219482,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4614562988281,0.6710616946220398,0.050000000745058,0.0352237857878208,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4614562988281,0.6710616946220398,0.050000000745058,0.0476901531219482,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4621887207031,0.9834011197090148,0.1600830554962158,0.7021610736846924,291.4621887207031,291.1499938964844,285.3231201171875,284.701416015625,291.47216796875,297.6185302734375,291.4626770019531,1.0,0.1941153556108474,1.0,1.0,0.6150709986686707,1.0,-1.053742527961731,0.5272404551506042,0.5265021324157715,0.2662882208824157,0.0,0.0,0.0,15.179102897644045,25.0,11.760796546936035,-0.0,93.63562774658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4614562988281,0.6710616946220398,0.050000000745058,0.045287724584341,295.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4614562988281,0.6710616946220398,0.050000000745058,0.0476901531219482,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4614562988281,0.6710616946220398,0.050000000745058,0.0352237857878208,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4614562988281,0.6710616946220398,0.050000000745058,0.0476901531219482,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4621887207031,0.9834011197090148,0.1600830554962158,0.7021610736846924,291.4621887207031,291.1499938964844,285.3231201171875,284.701416015625,291.47216796875,297.6185302734375,291.4626770019531,1.0,0.1941153556108474,1.0,1.0,0.6150709986686707,1.0,-1.053742527961731,0.5272404551506042,0.5265021324157715,0.2662882208824157,0.0,0.0,0.0,15.179102897644045,25.0,11.760796546936035,-0.0,93.63562774658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4602966308594,0.6653270125389099,0.1347412467002868,0.0453003086149692,295.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4602966308594,0.6653270125389099,0.050000000745058,0.0477034077048301,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4602966308594,0.6653270125389099,0.050000000745058,0.0352335721254348,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4602966308594,0.6653270125389099,0.050000000745058,0.0477034077048301,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4596252441406,0.9841398000717164,0.1650552153587341,0.7217140197753906,291.4596252441406,291.1499938964844,285.3940734863281,284.77227783203125,291.45025634765625,297.6322631835937,291.4588317871094,1.0,0.1983437836170196,1.0,1.0,0.605912446975708,1.0,-1.0772706270217896,0.5447144508361816,0.5325562357902527,0.2792846262454986,0.0,0.0,0.0,15.819541931152344,25.0,-2.877739906311035,-0.0,99.96726989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599304199219,0.6906627416610718,0.1351837366819381,0.0503944121301174,295.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599609375,0.6651277542114258,0.050000000745058,0.047703880816698,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599609375,0.6651277542114258,0.050000000745058,0.0352339223027229,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599609375,0.6651277542114258,0.050000000745058,0.047703880816698,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4591979980469,0.982338547706604,0.165354311466217,0.7177616953849792,291.4591979980469,291.1499938964844,285.3981018066406,284.7762756347656,291.448974609375,297.6333312988281,291.4583740234375,1.0,0.1985778212547302,1.0,1.0,0.6053899526596069,1.0,-1.0786389112472534,0.5457449555397034,0.53289395570755,0.2800423800945282,0.0,0.0,0.0,15.849289894104004,45.0,-3.5778908729553223,-0.0,100.32986450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4474182128906,0.9153540134429932,0.1338463872671127,0.1210338696837425,295.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4490051269531,0.6592440009117126,0.050000000745058,0.0477183610200881,297.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4490051269531,0.6592440009117126,0.1343101412057876,0.0352446176111698,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4490051269531,0.6592440009117126,0.050000000745058,0.0477183610200881,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4472961425781,0.9685718417167664,0.1715198010206222,0.7039374709129333,291.4472351074219,291.1499938964844,285.4653625488281,284.8431091308594,291.4284362792969,297.6529846191406,291.4459533691406,1.0,0.2106376439332962,1.0,1.0,0.5965418815612793,1.0,-1.1468541622161863,0.5863147377967834,0.5605393648147583,0.3072207570075989,0.0,0.0,0.0,17.127756118774414,45.0,-14.77711009979248,-0.0,119.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461364746094,0.914171814918518,0.1336024403572082,0.1209456399083137,295.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476928710937,0.6586496233940125,0.050000000745058,0.0477198734879493,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476013183594,0.7112484574317932,0.1350315511226654,0.0438418164849281,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476928710937,0.6586496233940125,0.050000000745058,0.0477198734879493,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44598388671875,0.9672307968139648,0.1720918118953704,0.7028687596321106,291.4459228515625,291.1499938964844,285.4716186523437,284.84930419921875,291.4278259277344,297.6576538085937,291.4447631835937,1.0,0.2121482491493225,1.0,1.0,0.5957089066505432,1.0,-1.1557848453521729,0.5914588570594788,0.5643259286880493,0.3106158971786499,0.0,0.0,0.0,17.289749145507812,65.0,-15.069831848144531,-0.0,121.64977264404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.43975830078125,0.9059851765632628,0.1326382458209991,0.1199589744210243,295.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44097900390625,0.6550856828689575,0.050000000745058,0.0477291606366634,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4397888183594,0.9007404446601868,0.135929137468338,0.0917568057775497,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44097900390625,0.6550856828689575,0.050000000745058,0.0477291606366634,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4396667480469,0.963248074054718,0.1756071895360946,0.705642580986023,291.4395751953125,291.1499938964844,285.5076904296875,284.885009765625,291.4256591796875,297.6882019042969,291.4389953613281,1.0,0.2221742570400238,1.0,1.0,0.590868353843689,1.0,-1.2154529094696045,0.625542938709259,0.5899099707603455,0.3330368995666504,0.0,0.0,0.0,18.377704620361328,65.0,-14.86988925933838,-0.0,139.94288635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4336853027344,0.8998363018035889,0.1325657814741134,0.1194992586970329,295.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4350891113281,0.6516690850257874,0.050000000745058,0.0477384030818939,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.43365478515625,0.9068196415901184,0.135549321770668,0.095028780400753,297.6278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43414306640625,0.8413893580436707,0.1403269469738006,0.1028795465826988,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335327148437,0.959187924861908,0.1789805442094802,0.7081745862960815,291.4333801269531,291.1499938964844,285.5431823730469,284.9200439453125,291.413330078125,297.691162109375,291.4323425292969,1.0,0.2342810481786728,1.0,1.0,0.5867207050323486,1.0,-1.288063645362854,0.6661966443061829,0.6218670010566711,0.3593575060367584,0.0,0.0,0.0,19.709264755249023,85.0,-17.806495666503906,-0.0,164.51492309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058532714844,0.8902338743209839,0.1348026394844055,0.1207931041717529,295.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098815917969,0.6428581476211548,0.050000000745058,0.0477644987404346,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40582275390625,0.8945062160491943,0.136188194155693,0.0952697694301605,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.9064084887504578,0.1415451020002365,0.134011685848236,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.9926952123641968,0.1852710992097854,0.8264334797859192,291.4048156738281,291.1499938964844,285.61236572265625,284.9879150390625,291.3603210449219,297.63720703125,291.4017944335937,1.0,0.2644006907939911,1.0,1.0,0.5784252882003784,1.0,-1.4676365852355957,0.7666603326797485,0.7009762525558472,0.4237604141235351,0.0,0.0,0.0,23.38236618041992,73.0,-40.37202453613281,-0.0,238.124740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058532714844,0.8902338743209839,0.1348026394844055,0.1207931041717529,295.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098815917969,0.6428581476211548,0.050000000745058,0.0477644987404346,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40582275390625,0.8945062160491943,0.136188194155693,0.0952697694301605,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.9064084887504578,0.1415451020002365,0.134011685848236,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.9926952123641968,0.1852710992097854,0.8264334797859192,291.4048156738281,291.1499938964844,285.61236572265625,284.9879150390625,291.3603210449219,297.63720703125,291.4017944335937,1.0,0.2644006907939911,1.0,1.0,0.5784252882003784,1.0,-1.4676365852355957,0.7666603326797485,0.7009762525558472,0.4237604141235351,0.0,0.0,0.0,23.38236618041992,73.0,-40.37202453613281,-0.0,238.124740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36981201171875,0.7875090837478638,0.1386823058128357,0.1245132312178611,295.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37359619140625,0.5571234226226807,0.050000000745058,0.048186507076025,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36981201171875,0.7878003120422363,0.1385927647352218,0.0969481542706489,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697204589844,0.7975075840950012,0.1434167772531509,0.1360289454460144,297.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.36920166015625,0.8720948100090027,0.1898830831050872,0.8506152629852295,291.36895751953125,291.1499938964844,285.6786499023437,285.0523986816406,291.321044921875,297.6147155761719,291.3660888671875,1.0,0.2827265560626983,1.0,1.0,0.570129930973053,1.0,-1.5077619552612305,0.7956351637840271,0.7121267914772034,0.445530503988266,0.0,0.0,0.0,34.83182144165039,61.0,-47.72470474243164,-0.0,283.9642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36981201171875,0.7875090837478638,0.1386823058128357,0.1245132312178611,295.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37359619140625,0.5571234226226807,0.050000000745058,0.048186507076025,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36981201171875,0.7878003120422363,0.1385927647352218,0.0969481542706489,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697204589844,0.7975075840950012,0.1434167772531509,0.1360289454460144,297.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.36920166015625,0.8720948100090027,0.1898830831050872,0.8506152629852295,291.36895751953125,291.1499938964844,285.6786499023437,285.0523986816406,291.321044921875,297.6147155761719,291.3660888671875,1.0,0.2827265560626983,1.0,1.0,0.570129930973053,1.0,-1.5077619552612305,0.7956351637840271,0.7121267914772034,0.445530503988266,0.0,0.0,0.0,34.83182144165039,61.0,-47.72470474243164,-0.0,283.9642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429260253906,0.7699253559112549,0.1427822858095169,0.1282970756292343,295.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34490966796875,0.5360575318336487,0.050000000745058,0.0483482480049133,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429260253906,0.7694953083992004,0.1425832659006118,0.0996207669377327,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428955078125,0.7766276001930237,0.1462170630693435,0.1386139541864395,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.8520052433013916,0.1947545409202575,0.872888445854187,291.342529296875,291.1499938964844,285.7415466308594,285.1129455566406,291.3150329589844,297.61102294921875,291.3413391113281,1.0,0.2929092645645141,1.0,1.0,0.5656382441520691,1.0,-1.545548915863037,0.8203173875808716,0.7252315878868103,0.4624850153923034,0.0,0.0,0.0,39.64102554321289,49.0,-34.67030715942383,-0.0,313.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429260253906,0.7699253559112549,0.1427822858095169,0.1282970756292343,295.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34490966796875,0.5360575318336487,0.050000000745058,0.0483482480049133,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429260253906,0.7694953083992004,0.1425832659006118,0.0996207669377327,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428955078125,0.7766276001930237,0.1462170630693435,0.1386139541864395,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.8520052433013916,0.1947545409202575,0.872888445854187,291.342529296875,291.1499938964844,285.7415466308594,285.1129455566406,291.3150329589844,297.61102294921875,291.3413391113281,1.0,0.2929092645645141,1.0,1.0,0.5656382441520691,1.0,-1.545548915863037,0.8203173875808716,0.7252315878868103,0.4624850153923034,0.0,0.0,0.0,39.64102554321289,49.0,-34.67030715942383,-0.0,313.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32989501953125,0.7834079265594482,0.1471233814954757,0.1320984065532684,295.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.5407476425170898,0.050000000745058,0.0483081638813018,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32989501953125,0.7835342288017273,0.1472919881343841,0.1027916744351387,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298645019531,0.7887027859687805,0.1499442011117935,0.1418692022562027,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297424316406,0.865410566329956,0.1999222487211227,0.8954951763153076,291.3296813964844,291.1499938964844,285.8006286621094,285.1690673828125,291.31463623046875,297.6191101074219,291.3291015625,1.0,0.297430008649826,1.0,1.0,0.56114661693573,1.0,-1.58491849899292,0.8459869027137756,0.7389315366744995,0.4800568521022796,0.0,0.0,0.0,39.39122009277344,37.0,-20.776945114135746,-0.0,332.2850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32989501953125,0.7834079265594482,0.1471233814954757,0.1320984065532684,295.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.5407476425170898,0.050000000745058,0.0483081638813018,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32989501953125,0.7835342288017273,0.1472919881343841,0.1027916744351387,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298645019531,0.7887027859687805,0.1499442011117935,0.1418692022562027,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297424316406,0.865410566329956,0.1999222487211227,0.8954951763153076,291.3296813964844,291.1499938964844,285.8006286621094,285.1690673828125,291.31463623046875,297.6191101074219,291.3291015625,1.0,0.297430008649826,1.0,1.0,0.56114661693573,1.0,-1.58491849899292,0.8459869027137756,0.7389315366744995,0.4800568521022796,0.0,0.0,0.0,39.39122009277344,37.0,-20.776945114135746,-0.0,332.2850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258056640625,0.8000516891479492,0.1493860483169555,0.1340255737304687,295.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266296386719,0.550981879234314,0.050000000745058,0.0482288859784603,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258056640625,0.8005325794219971,0.1497467756271362,0.1044249907135963,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258056640625,0.8051180839538574,0.1521345674991607,0.1437615007162094,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32568359375,0.88299959897995,0.2026164978742599,0.907015860080719,291.3256530761719,291.1499938964844,285.8285522460937,285.1952819824219,291.3148803710937,297.6258850097656,291.3252868652344,1.0,0.2981480360031128,1.0,1.0,0.558900773525238,1.0,-1.6052006483078003,0.859244167804718,0.7459564805030823,0.4891245067119598,0.0,0.0,0.0,37.7865104675293,37.0,-15.679536819458008,-0.0,338.05523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229064941406,0.8235049843788147,0.1517083793878555,0.1359765976667404,295.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.323486328125,0.5675610303878784,0.050000000745058,0.0481178537011146,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229064941406,0.8242734670639038,0.1522625982761383,0.1060769706964492,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229064941406,0.8281412124633789,0.1544944941997528,0.1457997411489486,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228454589844,0.909980535507202,0.2053809762001037,0.9187049269676208,291.32281494140625,291.1499938964844,285.8553771972656,285.22021484375,291.3158874511719,297.6339416503906,291.3226318359375,1.0,0.2980866432189941,1.0,1.0,0.5567636489868164,1.0,-1.62587308883667,0.8726640343666077,0.753209114074707,0.4982621073722839,0.0,0.0,0.0,35.3916130065918,25.0,-11.367591857910156,-0.0,341.9527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202514648437,0.8997438549995422,0.1565173864364624,0.1399939656257629,295.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3203430175781,0.6199628114700317,0.050000000745058,0.0478517971932888,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202514648437,0.9014174938201904,0.1574652642011642,0.109474629163742,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202514648437,0.9056872725486756,0.1596050262451172,0.150247037410736,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202514648437,0.995011568069458,0.2111110687255859,0.9371874928474426,291.3202514648437,291.1499938964844,285.90533447265625,285.26580810546875,291.3179931640625,297.65301513671875,291.3204040527344,1.0,0.2960003316402435,1.0,1.0,0.5524893999099731,1.0,-1.6619096994400024,0.8967454433441162,0.7651641964912415,0.5154011249542236,0.0,0.0,0.0,29.411352157592773,25.0,-4.992668628692627,-0.0,343.8211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202514648437,0.8997438549995422,0.1565173864364624,0.1399939656257629,295.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3203430175781,0.6199628114700317,0.050000000745058,0.0478517971932888,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202514648437,0.9014174938201904,0.1574652642011642,0.109474629163742,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202514648437,0.9056872725486756,0.1596050262451172,0.150247037410736,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202514648437,0.995011568069458,0.2111110687255859,0.9371874928474426,291.3202514648437,291.1499938964844,285.90533447265625,285.26580810546875,291.3179931640625,297.65301513671875,291.3204040527344,1.0,0.2960003316402435,1.0,1.0,0.5524893999099731,1.0,-1.6619096994400024,0.8967454433441162,0.7651641964912415,0.5154011249542236,0.0,0.0,0.0,29.411352157592773,25.0,-4.992668628692627,-0.0,343.8211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.318115234375,0.903492510318756,0.161526471376419,0.1444399505853653,295.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3186950683594,0.6161757111549377,0.050000000745058,0.0478686913847923,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3180847167969,0.9059646129608154,0.1628908663988113,0.1132176220417022,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3180847167969,0.9103623032569884,0.1650757640600204,0.1553396880626678,297.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3180236816406,0.981785237789154,0.2177868038415908,0.9093114137649536,291.3179931640625,291.1499938964844,285.95001220703125,285.3053894042969,291.310302734375,297.6642150878906,291.3174133300781,1.0,0.2938265800476074,1.0,1.0,0.5482151508331299,1.0,-1.6445780992507937,0.8926152586936951,0.7519629001617432,0.5147163271903992,0.0,0.0,0.0,29.47895050048828,25.0,-5.94019079208374,-0.0,335.0412292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.318115234375,0.903492510318756,0.161526471376419,0.1444399505853653,295.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3186950683594,0.6161757111549377,0.050000000745058,0.0478686913847923,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3180847167969,0.9059646129608154,0.1628908663988113,0.1132176220417022,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3180847167969,0.9103623032569884,0.1650757640600204,0.1553396880626678,297.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3180236816406,0.981785237789154,0.2177868038415908,0.9093114137649536,291.3179931640625,291.1499938964844,285.95001220703125,285.3053894042969,291.310302734375,297.6642150878906,291.3174133300781,1.0,0.2938265800476074,1.0,1.0,0.5482151508331299,1.0,-1.6445780992507937,0.8926152586936951,0.7519629001617432,0.5147163271903992,0.0,0.0,0.0,29.47895050048828,25.0,-5.94019079208374,-0.0,335.0412292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072509765625,0.91545307636261,0.1667010933160781,0.1490781009197235,295.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088073730469,0.6170294880867004,0.050000000745058,0.0478650145232677,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072509765625,0.9190439581871032,0.1685286909341812,0.1171391606330871,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072509765625,0.9236959218978882,0.1707276701927185,0.1606763750314712,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3071594238281,0.9752277135849,0.2254751771688461,0.8855430483818054,291.3070373535156,291.1499938964844,285.9911804199219,285.3408508300781,291.291015625,297.6566162109375,291.305908203125,1.0,0.2917807698249817,1.0,1.0,0.543889582157135,1.0,-1.6323975324630735,0.8913381695747375,0.7410593628883362,0.5159189701080322,0.0,0.0,0.0,29.13621711730957,28.0,-14.26755428314209,-0.0,327.9762878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072509765625,0.91545307636261,0.1667010933160781,0.1490781009197235,295.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3088073730469,0.6170294880867004,0.050000000745058,0.0478650145232677,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072509765625,0.9190439581871032,0.1685286909341812,0.1171391606330871,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072509765625,0.9236959218978882,0.1707276701927185,0.1606763750314712,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3071594238281,0.9752277135849,0.2254751771688461,0.8855430483818054,291.3070373535156,291.1499938964844,285.9911804199219,285.3408508300781,291.291015625,297.6566162109375,291.305908203125,1.0,0.2917807698249817,1.0,1.0,0.543889582157135,1.0,-1.6323975324630735,0.8913381695747375,0.7410593628883362,0.5159189701080322,0.0,0.0,0.0,29.13621711730957,28.0,-14.26755428314209,-0.0,327.9762878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901611328125,0.9302323460578918,0.171834111213684,0.1536780744791031,296.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29229736328125,0.6191901564598083,0.050000000745058,0.0478554740548133,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901306152344,0.9348655343055724,0.1741753965616226,0.1210662499070167,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901306152344,0.939338207244873,0.1763195544481277,0.1659570038318634,297.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900390625,0.9732130765914916,0.2335263043642044,0.870153546333313,291.2898864746094,291.1499938964844,286.03106689453125,285.37457275390625,291.2678527832031,297.6420288085937,291.2884521484375,1.0,0.2913752794265747,1.0,1.0,0.5395639538764954,1.0,-1.6307388544082642,0.8958125710487366,0.7349263429641724,0.5206444263458252,0.0,0.0,0.0,28.859251022338867,31.0,-22.012008666992188,-0.0,326.32769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901611328125,0.9302323460578918,0.171834111213684,0.1536780744791031,296.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29229736328125,0.6191901564598083,0.050000000745058,0.0478554740548133,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901306152344,0.9348655343055724,0.1741753965616226,0.1210662499070167,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901306152344,0.939338207244873,0.1763195544481277,0.1659570038318634,297.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900390625,0.9732130765914916,0.2335263043642044,0.870153546333313,291.2898864746094,291.1499938964844,286.03106689453125,285.37457275390625,291.2678527832031,297.6420288085937,291.2884521484375,1.0,0.2913752794265747,1.0,1.0,0.5395639538764954,1.0,-1.6307388544082642,0.8958125710487366,0.7349263429641724,0.5206444263458252,0.0,0.0,0.0,28.859251022338867,31.0,-22.012008666992188,-0.0,326.32769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803955078125,0.936854898929596,0.174391970038414,0.1559738516807556,296.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826843261719,0.6198686957359314,0.050000000745058,0.0478524677455425,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803955078125,0.9419405460357666,0.1770083457231521,0.123039461672306,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803955078125,0.9462057948112488,0.1791086047887802,0.1685908287763595,297.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.9725574254989624,0.2376029044389724,0.8653046488761902,291.2801208496094,291.1499938964844,286.050537109375,285.3908386230469,291.2567443847656,297.6360778808594,291.2786560058594,1.0,0.2917321920394897,1.0,1.0,0.5374011993408203,1.0,-1.6331989765167236,0.8998618125915527,0.7333372235298157,0.5241614580154419,0.0,0.0,0.0,28.833215713500977,31.0,-24.47381591796875,-0.0,327.49578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.942870318889618,0.1768868714570999,0.1582440286874771,296.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27362060546875,0.6203135848045349,0.050000000745058,0.0478504784405231,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.9483760595321656,0.1797966510057449,0.1250026673078537,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.9524227380752563,0.1818726062774658,0.1712138205766677,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.9721216559410096,0.2416812777519226,0.8621228933334351,291.2716064453125,291.1499938964844,286.0697326660156,285.4066772460937,291.25408935546875,297.6446838378906,291.2707214355469,1.0,0.2924312353134155,1.0,1.0,0.5354794263839722,1.0,-1.637606143951416,0.9047090411186218,0.7328971028327942,0.5280762314796448,0.0,0.0,0.0,28.87285804748535,49.0,-22.200305938720703,-0.0,329.8340759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610168457031,0.9455206394195556,0.1816911995410919,0.1626196801662445,296.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621459960937,0.6163997054100037,0.050000000745058,0.0478674136102199,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610168457031,0.9519971013069152,0.1852231919765472,0.1288337707519531,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610168457031,0.9558820128440856,0.1873290389776229,0.1764068752527237,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.260986328125,0.975793480873108,0.249520868062973,0.8899977803230286,291.2608947753906,291.1499938964844,286.1072998046875,285.4372863769531,291.2503967285156,297.66046142578125,291.260498046875,1.0,0.3016159534454345,1.0,1.0,0.5316359996795654,1.0,-1.6871525049209597,0.9366552233695984,0.7504973411560059,0.5493121147155762,0.0,0.0,0.0,30.321853637695312,69.0,-15.61218547821045,-0.0,359.77642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610168457031,0.9455206394195556,0.1816911995410919,0.1626196801662445,296.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621459960937,0.6163997054100037,0.050000000745058,0.0478674136102199,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610168457031,0.9519971013069152,0.1852231919765472,0.1288337707519531,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610168457031,0.9558820128440856,0.1873290389776229,0.1764068752527237,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.260986328125,0.975793480873108,0.249520868062973,0.8899977803230286,291.2608947753906,291.1499938964844,286.1072998046875,285.4372863769531,291.2503967285156,297.66046142578125,291.260498046875,1.0,0.3016159534454345,1.0,1.0,0.5316359996795654,1.0,-1.6871525049209597,0.9366552233695984,0.7504973411560059,0.5493121147155762,0.0,0.0,0.0,30.321853637695312,69.0,-15.61218547821045,-0.0,359.77642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.9377771019935608,0.1862881630659103,0.1668315529823303,296.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.6065632104873657,0.050000000745058,0.0479105785489082,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.9453685283660888,0.1904207915067672,0.1325359344482422,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.9493710398674012,0.19261234998703,0.1814880818128585,297.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.9834020137786864,0.2561001777648926,0.9575897455215454,291.25164794921875,291.04998779296875,286.14385986328125,285.46649169921875,291.243896484375,297.6620788574219,291.2514038085937,1.0,0.318999320268631,1.0,1.0,0.5277925133705139,1.0,-1.7839350700378418,0.9946197271347046,0.789315402507782,0.5865984559059143,0.0,0.0,0.0,33.523319244384766,89.0,-13.172550201416016,-0.0,424.2066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.9377771019935608,0.1862881630659103,0.1668315529823303,296.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.6065632104873657,0.050000000745058,0.0479105785489082,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.9453685283660888,0.1904207915067672,0.1325359344482422,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25177001953125,0.9493710398674012,0.19261234998703,0.1814880818128585,297.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.9834020137786864,0.2561001777648926,0.9575897455215454,291.25164794921875,291.04998779296875,286.14385986328125,285.46649169921875,291.243896484375,297.6620788574219,291.2514038085937,1.0,0.318999320268631,1.0,1.0,0.5277925133705139,1.0,-1.7839350700378418,0.9946197271347046,0.789315402507782,0.5865984559059143,0.0,0.0,0.0,33.523319244384766,89.0,-13.172550201416016,-0.0,424.2066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.244873046875,0.921010196208954,0.1906136870384216,0.1708429008722305,296.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454833984375,0.5912333130836487,0.050000000745058,0.0479829162359237,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.244873046875,0.9294515252113342,0.195249930024147,0.1360297352075576,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.244873046875,0.9336692690849304,0.1975706964731216,0.1863302737474441,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2448425292969,0.9918751120567322,0.2606751322746277,1.0599210262298584,291.24481201171875,290.95001220703125,286.1795654296875,285.49444580078125,291.2435607910156,297.64654541015625,291.2450561523437,1.0,0.3436662256717682,1.0,1.0,0.525265634059906,1.0,-1.9216854572296145,1.0735900402069092,0.8480954766273499,0.6358494758605957,0.0,0.0,0.0,38.59827423095703,107.0,-8.803418159484863,-0.0,529.3460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.244873046875,0.921010196208954,0.1906136870384216,0.1708429008722305,296.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2454833984375,0.5912333130836487,0.050000000745058,0.0479829162359237,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.244873046875,0.9294515252113342,0.195249930024147,0.1360297352075576,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.244873046875,0.9336692690849304,0.1975706964731216,0.1863302737474441,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2448425292969,0.9918751120567322,0.2606751322746277,1.0599210262298584,291.24481201171875,290.95001220703125,286.1795654296875,285.49444580078125,291.2435607910156,297.64654541015625,291.2450561523437,1.0,0.3436662256717682,1.0,1.0,0.525265634059906,1.0,-1.9216854572296145,1.0735900402069092,0.8480954766273499,0.6358494758605957,0.0,0.0,0.0,38.59827423095703,107.0,-8.803418159484863,-0.0,529.3460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.8841943144798279,0.1941307783126831,0.1744164228439331,296.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25067138671875,0.5608238577842712,0.050000000745058,0.048155840486288,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.8917925953865051,0.1991402208805084,0.1390890777111053,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.8956936597824097,0.2018133103847503,0.1907241940498352,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528686523437,0.984477996826172,0.2627579569816589,1.1804907321929932,291.25299072265625,290.8500061035156,286.2144775390625,285.521240234375,291.2710876464844,297.687255859375,291.2555236816406,1.0,0.3733091950416565,1.0,1.0,0.5227386951446533,1.0,-2.0785140991210938,1.1625415086746216,0.9159725308418274,0.6949354410171509,0.0,0.0,0.0,47.17201232910156,125.0,10.66132926940918,-0.0,677.5218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
