time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.8841943144798279,0.1941307783126831,0.1744164228439331,296.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25067138671875,0.5608238577842712,0.050000000745058,0.048155840486288,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.8917925953865051,0.1991402208805084,0.1390890777111053,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.8956936597824097,0.2018133103847503,0.1907241940498352,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528686523437,0.984477996826172,0.2627579569816589,1.1804907321929932,291.25299072265625,290.8500061035156,286.2144775390625,285.521240234375,291.2710876464844,297.687255859375,291.2555236816406,1.0,0.3733091950416565,1.0,1.0,0.5227386951446533,1.0,-2.0785140991210938,1.1625415086746216,0.9159725308418274,0.6949354410171509,0.0,0.0,0.0,47.17201232910156,125.0,10.66132926940918,-0.0,677.5218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660522460937,0.8162443041801453,0.1952576637268066,0.1760995239019394,296.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.507792592048645,0.050000000745058,0.04865113645792,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660827636719,0.8228238821029663,0.2004195898771286,0.1405116766691208,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660827636719,0.8263854384422302,0.2033946961164474,0.1929013133049011,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.8996891975402832,0.2631585001945495,1.1850606203079224,291.2663879394531,290.8500061035156,286.2316589355469,285.53424072265625,291.2829895019531,297.7150573730469,291.2676086425781,1.0,0.3865224421024322,1.0,1.0,0.5214752554893494,1.0,-2.0924460887908936,1.1727133989334106,0.919732630252838,0.699036180973053,0.0,0.0,0.0,59.99496078491211,125.0,19.987977981567383,-0.0,734.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.7737287282943726,0.196190521121025,0.177483931183815,296.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701721191406,0.4797826111316681,0.050000000745058,0.0491363331675529,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.7805764079093933,0.2013985067605972,0.1416708528995514,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704772949219,0.7847272753715515,0.2048542350530624,0.1948116868734359,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704162597656,0.8518928289413452,0.2637093067169189,1.1895297765731812,291.2703857421875,290.75,286.24871826171875,285.5469970703125,291.2709350585937,297.7330627441406,291.2699279785156,1.0,0.3988551199436188,1.0,1.0,0.5176841616630554,1.0,-2.103745937347412,1.1846567392349243,0.9190891981124878,0.7085064649581909,0.0,0.0,0.0,72.59333038330078,113.0,10.39179229736328,-0.0,788.9804077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510986328125,0.744182825088501,0.1975660622119903,0.1793753802776336,296.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25408935546875,0.451587826013565,0.050000000745058,0.0496443472802639,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510986328125,0.7501473426818848,0.2027400881052017,0.1430633664131164,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510681152344,0.7556352019309998,0.2078406810760498,0.1981190294027328,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.8196386098861694,0.2650697529315948,1.1976587772369385,291.2507019042969,290.6499938964844,286.2823791503906,285.57183837890625,291.2312927246094,297.7485656738281,291.2491149902344,1.0,0.4115372598171234,1.0,1.0,0.5101019740104675,1.0,-2.122040033340454,1.2070558071136477,0.9149842858314514,0.7269355058670044,0.0,0.0,0.0,85.96824645996094,101.0,-19.72601318359375,-0.0,853.5388793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510986328125,0.744182825088501,0.1975660622119903,0.1793753802776336,296.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25408935546875,0.451587826013565,0.050000000745058,0.0496443472802639,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510986328125,0.7501473426818848,0.2027400881052017,0.1430633664131164,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510681152344,0.7556352019309998,0.2078406810760498,0.1981190294027328,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.8196386098861694,0.2650697529315948,1.1976587772369385,291.2507019042969,290.6499938964844,286.2823791503906,285.57183837890625,291.2312927246094,297.7485656738281,291.2491149902344,1.0,0.4115372598171234,1.0,1.0,0.5101019740104675,1.0,-2.122040033340454,1.2070558071136477,0.9149842858314514,0.7269355058670044,0.0,0.0,0.0,85.96824645996094,101.0,-19.72601318359375,-0.0,853.5388793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2174377441406,0.7377761006355286,0.1982485651969909,0.1802340447902679,296.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218017578125,0.4442369341850281,0.050000000745058,0.0497933477163314,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2173767089844,0.7444197535514832,0.2043840438127517,0.1442572474479675,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21734619140625,0.7514138221740723,0.2108871340751648,0.2011334896087646,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2170104980469,0.8128448128700256,0.2666293084621429,1.2051506042480469,291.2168273925781,290.54998779296875,286.31561279296875,285.5959167480469,291.1834411621094,297.7493591308594,291.2145690917969,1.0,0.4165449738502502,1.0,1.0,0.5025197863578796,1.0,-2.1373040676116943,1.2282739877700806,0.9090301990509032,0.7447978854179382,0.0,0.0,0.0,90.16995239257812,89.0,-41.53084564208984,-0.0,882.9071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2174377441406,0.7377761006355286,0.1982485651969909,0.1802340447902679,296.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218017578125,0.4442369341850281,0.050000000745058,0.0497933477163314,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2173767089844,0.7444197535514832,0.2043840438127517,0.1442572474479675,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21734619140625,0.7514138221740723,0.2108871340751648,0.2011334896087646,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2170104980469,0.8128448128700256,0.2666293084621429,1.2051506042480469,291.2168273925781,290.54998779296875,286.31561279296875,285.5959167480469,291.1834411621094,297.7493591308594,291.2145690917969,1.0,0.4165449738502502,1.0,1.0,0.5025197863578796,1.0,-2.1373040676116943,1.2282739877700806,0.9090301990509032,0.7447978854179382,0.0,0.0,0.0,90.16995239257812,89.0,-41.53084564208984,-0.0,882.9071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.7426556944847107,0.1991514265537262,0.1808805167675018,296.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4481638967990875,0.050000000745058,0.0497112795710563,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.7505655884742737,0.2062196135520935,0.1454615890979766,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.7590561509132385,0.2138524949550628,0.2038895040750503,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.8188555836677551,0.2682139277458191,1.211927890777588,291.1301574707031,290.45001220703125,286.3484802246094,285.6192932128906,291.0370483398437,297.72918701171875,291.1234741210937,1.0,0.4166114330291748,1.0,1.0,0.4850601851940155,1.0,-2.1508800983428955,1.2661643028259275,0.884715735912323,0.7796483039855957,0.0,0.0,0.0,88.47958374023438,77.0,-112.48861694335938,-0.0,889.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.7426556944847107,0.1991514265537262,0.1808805167675018,296.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4481638967990875,0.050000000745058,0.0497112795710563,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.7505655884742737,0.2062196135520935,0.1454615890979766,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.7590561509132385,0.2138524949550628,0.2038895040750503,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.8188555836677551,0.2682139277458191,1.211927890777588,291.1301574707031,290.45001220703125,286.3484802246094,285.6192932128906,291.0370483398437,297.72918701171875,291.1234741210937,1.0,0.4166114330291748,1.0,1.0,0.4850601851940155,1.0,-2.1508800983428955,1.2661643028259275,0.884715735912323,0.7796483039855957,0.0,0.0,0.0,88.47958374023438,77.0,-112.48861694335938,-0.0,889.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033569335937,0.7556816935539246,0.2001313865184784,0.1815537065267563,295.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.4601272344589233,0.050000000745058,0.0494898855686187,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.7649345397949219,0.2079474925994873,0.1465277224779129,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.7749931812286377,0.2165059745311737,0.2062540203332901,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018920898437,0.8330078125,0.2695465087890625,1.2171614170074463,291.001220703125,290.54998779296875,286.3811340332031,285.6421203613281,290.8785095214844,297.7117614746094,290.9933166503906,1.0,0.4134759306907654,1.0,1.0,0.4676005840301513,1.0,-2.1618316173553467,1.3051847219467163,0.8566468358039856,0.8161971569061279,0.0,0.0,0.0,83.19039916992188,65.0,-164.1102294921875,-0.0,880.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033569335937,0.7556816935539246,0.2001313865184784,0.1815537065267563,295.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.4601272344589233,0.050000000745058,0.0494898855686187,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.7649345397949219,0.2079474925994873,0.1465277224779129,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029296875,0.7749931812286377,0.2165059745311737,0.2062540203332901,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018920898437,0.8330078125,0.2695465087890625,1.2171614170074463,291.001220703125,290.54998779296875,286.3811340332031,285.6421203613281,290.8785095214844,297.7117614746094,290.9933166503906,1.0,0.4134759306907654,1.0,1.0,0.4676005840301513,1.0,-2.1618316173553467,1.3051847219467163,0.8566468358039856,0.8161971569061279,0.0,0.0,0.0,83.19039916992188,65.0,-164.1102294921875,-0.0,880.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9317932128906,0.765087366104126,0.2005776762962341,0.1818332076072693,295.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9489440917969,0.4686353504657745,0.050000000745058,0.0493456609547138,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9315795898437,0.7750813364982605,0.2087482810020446,0.1469953805208206,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93133544921875,0.7858981490135193,0.2176979631185531,0.2072785496711731,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9302673339844,0.84291011095047,0.2700956463813782,1.2191145420074463,290.9295349121094,290.54998779296875,286.3973693847656,285.6533508300781,290.796630859375,297.7037048339844,290.92120361328125,1.0,0.4110479056835174,1.0,1.0,0.4588707685470581,1.0,-2.166133403778076,1.3247478008270264,0.841385543346405,0.8347753286361694,0.0,0.0,0.0,79.6641845703125,65.0,-181.78797912597656,-0.0,871.5133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8622436523437,0.776626706123352,0.2009850293397903,0.1820636093616485,295.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.87811279296875,0.4771925508975982,0.050000000745058,0.0491858385503292,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.862060546875,0.7873687148094177,0.2095045894384384,0.1474198102951049,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8618469238281,0.7988591194152832,0.2188015431165695,0.2082022428512573,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8609313964844,0.8550451397895813,0.2705684304237366,1.2206403017044067,290.8603210449219,290.6499938964844,286.41363525390625,285.6644897460937,290.7376708984375,297.6960144042969,290.8533630371094,1.0,0.4081749022006988,1.0,1.0,0.4527815282344818,1.0,-2.169671058654785,1.3393182754516602,0.8303526639938354,0.8485350012779236,0.0,0.0,0.0,75.72024536132812,53.0,-182.1224975585937,-0.0,860.2821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.8076794743537903,0.2017647176980972,0.1824323534965515,295.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7567749023437,0.4961388111114502,0.050000000745058,0.0488290376961231,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422790527344,0.819072425365448,0.2109597772359848,0.1481824964284896,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7420959472656,0.830567479133606,0.2208211869001388,0.2098070532083511,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7412414550781,0.888501763343811,0.2713785171508789,1.2227600812911987,290.7406616210937,290.75,286.44610595703125,285.68658447265625,290.624267578125,297.68194580078125,290.7340087890625,1.0,0.4013737142086029,1.0,1.0,0.4406030476093292,1.0,-2.175076484680176,1.3674505949020386,0.8076258301734924,0.8753902316093445,0.0,0.0,0.0,66.84369659423828,41.0,-171.03330993652344,-0.0,832.5007934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.8076794743537903,0.2017647176980972,0.1824323534965515,295.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7567749023437,0.4961388111114502,0.050000000745058,0.0488290376961231,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422790527344,0.819072425365448,0.2109597772359848,0.1481824964284896,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7420959472656,0.830567479133606,0.2208211869001388,0.2098070532083511,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7412414550781,0.888501763343811,0.2713785171508789,1.2227600812911987,290.7406616210937,290.75,286.44610595703125,285.68658447265625,290.624267578125,297.68194580078125,290.7340087890625,1.0,0.4013737142086029,1.0,1.0,0.4406030476093292,1.0,-2.175076484680176,1.3674505949020386,0.8076258301734924,0.8753902316093445,0.0,0.0,0.0,66.84369659423828,41.0,-171.03330993652344,-0.0,832.5007934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62457275390625,0.850849449634552,0.2025065720081329,0.1827342808246612,295.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.638916015625,0.5259056687355042,0.050000000745058,0.0484363548457622,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6243591308594,0.8638787865638733,0.2123576551675796,0.1488776504993438,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6241455078125,0.8775230646133423,0.2226673066616058,0.2111942023038864,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62335205078125,0.9439228177070618,0.2720447182655334,1.2240360975265503,290.6227722167969,290.8500061035156,286.4786682128906,285.7084350585937,290.50885009765625,297.6695861816406,290.6161499023437,1.0,0.393532246351242,1.0,1.0,0.4284245669841766,1.0,-2.179002285003662,1.3954886198043823,0.7835136651992798,0.9024588465690612,0.0,0.0,0.0,57.01646041870117,29.0,-166.22552490234375,-0.0,799.7061157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62457275390625,0.850849449634552,0.2025065720081329,0.1827342808246612,295.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.638916015625,0.5259056687355042,0.050000000745058,0.0484363548457622,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6243591308594,0.8638787865638733,0.2123576551675796,0.1488776504993438,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6241455078125,0.8775230646133423,0.2226673066616058,0.2111942023038864,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62335205078125,0.9439228177070618,0.2720447182655334,1.2240360975265503,290.6227722167969,290.8500061035156,286.4786682128906,285.7084350585937,290.50885009765625,297.6695861816406,290.6161499023437,1.0,0.393532246351242,1.0,1.0,0.4284245669841766,1.0,-2.179002285003662,1.3954886198043823,0.7835136651992798,0.9024588465690612,0.0,0.0,0.0,57.01646041870117,29.0,-166.22552490234375,-0.0,799.7061157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5974426269531,0.9062319397926332,0.2033366411924362,0.1831351667642593,295.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59454345703125,0.5659346580505371,0.050000000745058,0.0481215864419937,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975036621094,0.9232248663902284,0.2137894630432129,0.1496242880821228,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975646972656,0.940626323223114,0.224476471543312,0.212577223777771,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5977478027344,0.9989432692527772,0.2727534472942352,1.220512866973877,290.5979309082031,290.95001220703125,286.51141357421875,285.730224609375,290.5892333984375,297.6614074707031,290.5997009277344,1.0,0.3842919170856476,1.0,1.0,0.435444176197052,1.0,-2.164172649383545,1.3728588819503784,0.791313648223877,0.8845349550247192,0.0,0.0,0.0,48.6734504699707,25.0,-45.45612335205078,-0.0,760.1692504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5974426269531,0.9062319397926332,0.2033366411924362,0.1831351667642593,295.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59454345703125,0.5659346580505371,0.050000000745058,0.0481215864419937,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975036621094,0.9232248663902284,0.2137894630432129,0.1496242880821228,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975646972656,0.940626323223114,0.224476471543312,0.212577223777771,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5977478027344,0.9989432692527772,0.2727534472942352,1.220512866973877,290.5979309082031,290.95001220703125,286.51141357421875,285.730224609375,290.5892333984375,297.6614074707031,290.5997009277344,1.0,0.3842919170856476,1.0,1.0,0.435444176197052,1.0,-2.164172649383545,1.3728588819503784,0.791313648223877,0.8845349550247192,0.0,0.0,0.0,48.6734504699707,25.0,-45.45612335205078,-0.0,760.1692504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63916015625,0.922653079032898,0.2046538591384887,0.1841326206922531,295.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6330261230469,0.5754626393318176,0.050000000745058,0.0480652227997779,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6392822265625,0.941171169281006,0.2155741751194,0.1507508009672165,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6393737792969,0.958427906036377,0.2266115993261337,0.2144318670034408,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396179199219,0.9971571564674376,0.2748068273067474,1.1614059209823608,290.6399230957031,291.04998779296875,286.5444641113281,285.7520446777344,290.67431640625,297.6627197265625,290.6428527832031,1.0,0.3742318451404571,1.0,1.0,0.4424638152122497,1.0,-2.111196756362915,1.327215552330017,0.7839813232421875,0.8495104908943176,0.0,0.0,0.0,45.72393798828125,28.0,32.71620559692383,-0.0,699.1777954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63916015625,0.922653079032898,0.2046538591384887,0.1841326206922531,295.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6330261230469,0.5754626393318176,0.050000000745058,0.0480652227997779,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6392822265625,0.941171169281006,0.2155741751194,0.1507508009672165,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6393737792969,0.958427906036377,0.2266115993261337,0.2144318670034408,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396179199219,0.9971571564674376,0.2748068273067474,1.1614059209823608,290.6399230957031,291.04998779296875,286.5444641113281,285.7520446777344,290.67431640625,297.6627197265625,290.6428527832031,1.0,0.3742318451404571,1.0,1.0,0.4424638152122497,1.0,-2.111196756362915,1.327215552330017,0.7839813232421875,0.8495104908943176,0.0,0.0,0.0,45.72393798828125,28.0,32.71620559692383,-0.0,699.1777954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6678771972656,0.9295573234558104,0.2055348753929138,0.1848356574773788,295.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6605834960937,0.578920304775238,0.050000000745058,0.0480459779500961,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6679992675781,0.9482389092445374,0.2166343778371811,0.1514357924461364,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6681213378906,0.9652159810066224,0.2278665006160736,0.21553435921669,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6683654785156,0.9962645769119264,0.2764426469802856,1.1395474672317505,290.6687316894531,291.04998779296875,286.5611267089844,285.76300048828125,290.718017578125,297.6648254394531,290.6722717285156,1.0,0.3701474070549011,1.0,1.0,0.4459736347198486,1.0,-2.087900161743164,1.306452751159668,0.7814474105834961,0.833674430847168,0.0,0.0,0.0,44.58977890014648,28.0,56.638282775878906,-0.0,675.7944946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7070617675781,0.936007797718048,0.2065579891204834,0.1856720745563507,295.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962280273437,0.5819128155708313,0.050000000745058,0.0480297431349754,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7072448730469,0.9546167254447936,0.2177951037883758,0.1521973311901092,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7074279785156,0.9712682962417604,0.2292443662881851,0.2167591750621795,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7077331542969,0.9953761100769044,0.2783959209918976,1.120441436767578,290.7083740234375,291.1499938964844,286.5779113769531,285.77398681640625,290.7899475097656,297.6683654785156,290.7143859863281,1.0,0.3666341304779053,1.0,1.0,0.4523628354072571,1.0,-2.068320274353028,1.2826817035675049,0.7856384515762329,0.8140956163406372,0.0,0.0,0.0,43.64165496826172,48.0,89.74858856201172,-0.0,656.5159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.82501220703125,0.9401475191116332,0.2091469764709472,0.1878286600112915,295.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.5818970799446106,0.050000000745058,0.0480298735201358,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8252868652344,0.9586256742477416,0.2205406725406646,0.154009148478508,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255310058594,0.9753227829933168,0.2324600666761398,0.2196467816829681,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.82586669921875,0.9953810572624208,0.282890260219574,1.120540976524353,290.82672119140625,291.1499938964844,286.6118469238281,285.7962341308594,290.9465026855469,297.6754455566406,290.83465576171875,1.0,0.3687711656093597,1.0,1.0,0.4651412665843963,1.0,-2.0766217708587646,1.262867450714111,0.8137543797492981,0.7918185591697693,0.0,0.0,0.0,43.834510803222656,68.0,149.37803649902344,-0.0,663.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.82501220703125,0.9401475191116332,0.2091469764709472,0.1878286600112915,295.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.5818970799446106,0.050000000745058,0.0480298735201358,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8252868652344,0.9586256742477416,0.2205406725406646,0.154009148478508,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255310058594,0.9753227829933168,0.2324600666761398,0.2196467816829681,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.82586669921875,0.9953810572624208,0.282890260219574,1.120540976524353,290.82672119140625,291.1499938964844,286.6118469238281,285.7962341308594,290.9465026855469,297.6754455566406,290.83465576171875,1.0,0.3687711656093597,1.0,1.0,0.4651412665843963,1.0,-2.0766217708587646,1.262867450714111,0.8137543797492981,0.7918185591697693,0.0,0.0,0.0,43.834510803222656,68.0,149.37803649902344,-0.0,663.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9645080566406,0.9353892207145692,0.2122993618249893,0.1905709207057953,295.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9465026855469,0.5756598114967346,0.050000000745058,0.0480640977621078,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647827148437,0.9540332555770874,0.2237983494997024,0.1562154293060302,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.965087890625,0.9715600609779358,0.2361688762903213,0.2230674177408218,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.96551513671875,0.9971100091934204,0.2872331440448761,1.1601601839065552,290.9664001464844,291.1499938964844,286.6464538574219,285.81884765625,291.1039733886719,297.6798095703125,290.9751281738281,1.0,0.3794642388820648,1.0,1.0,0.4779196977615356,1.0,-2.134265184402466,1.271892547607422,0.8623726963996887,0.7877991199493408,0.0,0.0,0.0,46.25675582885742,88.0,184.33164978027344,-0.0,720.5449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9645080566406,0.9353892207145692,0.2122993618249893,0.1905709207057953,295.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9465026855469,0.5756598114967346,0.050000000745058,0.0480640977621078,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647827148437,0.9540332555770874,0.2237983494997024,0.1562154293060302,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.965087890625,0.9715600609779358,0.2361688762903213,0.2230674177408218,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.96551513671875,0.9971100091934204,0.2872331440448761,1.1601601839065552,290.9664001464844,291.1499938964844,286.6464538574219,285.81884765625,291.1039733886719,297.6798095703125,290.9751281738281,1.0,0.3794642388820648,1.0,1.0,0.4779196977615356,1.0,-2.134265184402466,1.271892547607422,0.8623726963996887,0.7877991199493408,0.0,0.0,0.0,46.25675582885742,88.0,184.33164978027344,-0.0,720.5449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982360839844,0.9223060607910156,0.2157663851976394,0.193689078092575,295.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.5638176798820496,0.050000000745058,0.0481344349682331,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.9412058591842652,0.2274356633424759,0.1587437093257904,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.9600842595100404,0.2402336746454239,0.2268936336040496,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.9990000128746032,0.2907234132289886,1.2333076000213623,291.0999755859375,291.1499938964844,286.6817626953125,285.84197998046875,291.2230224609375,297.67730712890625,291.1072998046875,1.0,0.3976759016513824,1.0,1.0,0.4870099425315857,1.0,-2.233550786972046,1.3111740350723269,0.9223766326904296,0.8048226237297058,0.0,0.0,0.0,50.85338973999024,106.0,181.1124725341797,-0.0,826.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982360839844,0.9223060607910156,0.2157663851976394,0.193689078092575,295.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.5638176798820496,0.050000000745058,0.0481344349682331,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.9412058591842652,0.2274356633424759,0.1587437093257904,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.9600842595100404,0.2402336746454239,0.2268936336040496,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.9990000128746032,0.2907234132289886,1.2333076000213623,291.0999755859375,291.1499938964844,286.6817626953125,285.84197998046875,291.2230224609375,297.67730712890625,291.1072998046875,1.0,0.3976759016513824,1.0,1.0,0.4870099425315857,1.0,-2.233550786972046,1.3111740350723269,0.9223766326904296,0.8048226237297058,0.0,0.0,0.0,50.85338973999024,106.0,181.1124725341797,-0.0,826.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215270996094,0.8827214241027832,0.2192649096250534,0.1970588713884353,295.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059020996094,0.5330787301063538,0.050000000745058,0.0483654737472534,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2217712402344,0.8987746238708496,0.231216549873352,0.1615407913923263,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.9168114066123962,0.2444259971380233,0.2310769110918045,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227478027344,0.9791173934936525,0.292852371931076,1.3154504299163818,291.22332763671875,291.1499938964844,286.7178955078125,285.8657531738281,291.3329772949219,297.6687927246094,291.2299499511719,1.0,0.4206670820713043,1.0,1.0,0.4961002171039581,1.0,-2.3449997901916504,1.3569554090499878,0.9880445599555968,0.8267419338226318,0.0,0.0,0.0,60.0926513671875,124.0,172.2020263671875,-0.0,972.8873291015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215270996094,0.8827214241027832,0.2192649096250534,0.1970588713884353,295.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059020996094,0.5330787301063538,0.050000000745058,0.0483654737472534,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2217712402344,0.8987746238708496,0.231216549873352,0.1615407913923263,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.9168114066123962,0.2444259971380233,0.2310769110918045,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227478027344,0.9791173934936525,0.292852371931076,1.3154504299163818,291.22332763671875,291.1499938964844,286.7178955078125,285.8657531738281,291.3329772949219,297.6687927246094,291.2299499511719,1.0,0.4206670820713043,1.0,1.0,0.4961002171039581,1.0,-2.3449997901916504,1.3569554090499878,0.9880445599555968,0.8267419338226318,0.0,0.0,0.0,60.0926513671875,124.0,172.2020263671875,-0.0,972.8873291015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2795715332031,0.8347402215003967,0.2209228724241256,0.1989577263593673,295.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654113769531,0.4990579485893249,0.050000000745058,0.0487780831754207,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.8487797975540161,0.2330231666564941,0.1631239354610443,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2799987792969,0.8642375469207764,0.2464059889316558,0.2333953231573104,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806091308594,0.9190673232078552,0.2937055230140686,1.321116328239441,291.2811279296875,291.1499938964844,286.736328125,285.8778991699219,291.3839111328125,297.66961669921875,291.2869567871094,1.0,0.4311648309230804,1.0,1.0,0.5006453394889832,1.0,-2.3592703342437744,1.356605052947998,1.0026652812957764,0.8232194185256958,0.0,0.0,0.0,70.98571014404297,124.0,164.97560119628906,-0.0,1031.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241882324219,0.8035199046134949,0.2226093262434005,0.2008369714021682,295.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3147277832031,0.477419763803482,0.050000000745058,0.0491785928606987,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32427978515625,0.8175891041755676,0.2348196506500244,0.1646768301725387,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32440185546875,0.8318275809288025,0.2483592331409454,0.2356520295143127,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247375488281,0.8796418905258179,0.2947110533714294,1.3271830081939695,291.32501220703125,291.1499938964844,286.7549743652344,285.8902282714844,291.397705078125,297.6695556640625,291.3281555175781,1.0,0.4413089454174042,1.0,1.0,0.5003489255905151,1.0,-2.3738722801208496,1.364750623703003,1.009121656417847,0.8280764222145081,0.0,0.0,0.0,81.58439636230469,112.0,136.46388244628906,-0.0,1090.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.37109375,0.7838748097419739,0.2259453982114792,0.2041620314121246,295.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3660888671875,0.4581589996814728,0.050000000745058,0.0495203621685504,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.37115478515625,0.7981230616569519,0.2382487505674362,0.1673560738563537,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3712463378906,0.8132371306419373,0.2521024942398071,0.2395730465650558,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714294433594,0.8563788533210754,0.2969105839729309,1.3383735418319702,291.3716125488281,291.1499938964844,286.7931213378906,285.91558837890625,291.4165344238281,297.669677734375,291.3736572265625,1.0,0.4510522484779358,1.0,1.0,0.4997560083866119,1.0,-2.3996543884277344,1.3802602291107178,1.0193941593170166,0.8378547430038452,0.0,0.0,0.0,91.05530548095705,100.0,82.86649322509766,-0.0,1157.5843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.37109375,0.7838748097419739,0.2259453982114792,0.2041620314121246,295.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3660888671875,0.4581589996814728,0.050000000745058,0.0495203621685504,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.37115478515625,0.7981230616569519,0.2382487505674362,0.1673560738563537,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3712463378906,0.8132371306419373,0.2521024942398071,0.2395730465650558,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714294433594,0.8563788533210754,0.2969105839729309,1.3383735418319702,291.3716125488281,291.1499938964844,286.7931213378906,285.91558837890625,291.4165344238281,297.669677734375,291.3736572265625,1.0,0.4510522484779358,1.0,1.0,0.4997560083866119,1.0,-2.3996543884277344,1.3802602291107178,1.0193941593170166,0.8378547430038452,0.0,0.0,0.0,91.05530548095705,100.0,82.86649322509766,-0.0,1157.5843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4044494628906,0.7866380214691162,0.2292419672012329,0.2071371972560882,295.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.40069580078125,0.4571478068828583,0.050000000745058,0.049537755548954,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.8007275462150574,0.2415045797824859,0.169662594795227,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045715332031,0.8158526420593262,0.2556912302970886,0.2430038005113601,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.8573622107505798,0.2992324829101562,1.3487123250961304,291.40484619140625,291.1499938964844,286.8323974609375,285.9419250488281,291.4360046386719,297.67022705078125,291.4064025878906,1.0,0.4546022415161133,1.0,1.0,0.4991630911827087,1.0,-2.4225640296936035,1.394184708595276,1.0283794403076172,0.8466566801071167,0.0,0.0,0.0,92.22674560546876,88.0,55.33772277832031,-0.0,1188.7227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
