time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4044494628906,0.7866380214691162,0.2292419672012329,0.2071371972560882,295.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.40069580078125,0.4571478068828583,0.050000000745058,0.049537755548954,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.8007275462150574,0.2415045797824859,0.169662594795227,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045715332031,0.8158526420593262,0.2556912302970886,0.2430038005113601,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.8573622107505798,0.2992324829101562,1.3487123250961304,291.40484619140625,291.1499938964844,286.8323974609375,285.9419250488281,291.4360046386719,297.67022705078125,291.4064025878906,1.0,0.4546022415161133,1.0,1.0,0.4991630911827087,1.0,-2.4225640296936035,1.394184708595276,1.0283794403076172,0.8466566801071167,0.0,0.0,0.0,92.22674560546876,88.0,55.33772277832031,-0.0,1188.7227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095458984375,0.8022061586380005,0.2324809581041336,0.2098901718854904,296.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.410400390625,0.4676671922206878,0.050000000745058,0.0493587702512741,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095153808594,0.8157895803451538,0.2446162849664688,0.17172671854496,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095153808594,0.8304358720779419,0.2591568231582641,0.2461255192756652,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40948486328125,0.872032105922699,0.3015683591365814,1.358340620994568,291.409423828125,291.1499938964844,286.8729553222656,285.9693298339844,291.4115905761719,297.6709899902344,291.40899658203125,1.0,0.4542653858661651,1.0,1.0,0.492932915687561,1.0,-2.443455457687378,1.417323350906372,1.0261322259902954,0.8651050329208374,0.0,0.0,0.0,88.36959075927734,76.0,13.864554405212402,-0.0,1197.0963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095458984375,0.8022061586380005,0.2324809581041336,0.2098901718854904,296.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.410400390625,0.4676671922206878,0.050000000745058,0.0493587702512741,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095153808594,0.8157895803451538,0.2446162849664688,0.17172671854496,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095153808594,0.8304358720779419,0.2591568231582641,0.2461255192756652,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40948486328125,0.872032105922699,0.3015683591365814,1.358340620994568,291.409423828125,291.1499938964844,286.8729553222656,285.9693298339844,291.4115905761719,297.6709899902344,291.40899658203125,1.0,0.4542653858661651,1.0,1.0,0.492932915687561,1.0,-2.443455457687378,1.417323350906372,1.0261322259902954,0.8651050329208374,0.0,0.0,0.0,88.36959075927734,76.0,13.864554405212402,-0.0,1197.0963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3950500488281,0.8269767761230469,0.235557809472084,0.2124023884534835,296.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.397216796875,0.4832476377487182,0.050000000745058,0.0490634031593799,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.39501953125,0.8398241996765137,0.2475267052650451,0.1735693514347076,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949890136719,0.8555060029029846,0.262442409992218,0.248968631029129,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8987922668457031,0.3037745654582977,1.366949439048767,291.3948059082031,291.1499938964844,286.9148864746094,285.9979553222656,291.3846435546875,297.6715393066406,291.3939514160156,1.0,0.4514872133731842,1.0,1.0,0.4867027103900909,1.0,-2.462092638015747,1.4399076700210571,1.02218496799469,0.8835090398788452,0.0,0.0,0.0,81.49791717529297,64.0,-11.74553394317627,-0.0,1190.2542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3950500488281,0.8269767761230469,0.235557809472084,0.2124023884534835,296.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.397216796875,0.4832476377487182,0.050000000745058,0.0490634031593799,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.39501953125,0.8398241996765137,0.2475267052650451,0.1735693514347076,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949890136719,0.8555060029029846,0.262442409992218,0.248968631029129,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8987922668457031,0.3037745654582977,1.366949439048767,291.3948059082031,291.1499938964844,286.9148864746094,285.9979553222656,291.3846435546875,297.6715393066406,291.3939514160156,1.0,0.4514872133731842,1.0,1.0,0.4867027103900909,1.0,-2.462092638015747,1.4399076700210571,1.02218496799469,0.8835090398788452,0.0,0.0,0.0,81.49791717529297,64.0,-11.74553394317627,-0.0,1190.2542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3852233886719,0.8431482911109924,0.2370392978191375,0.2135779559612274,296.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877258300781,0.4925687611103058,0.050000000745058,0.0488872118294239,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851623535156,0.856497585773468,0.2489185333251953,0.1744222491979599,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851318359375,0.8732274770736694,0.2640252113342285,0.2503022253513336,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3850402832031,0.9183380007743835,0.3048250079154968,1.3708826303482056,291.38494873046875,291.1499938964844,286.9364013671875,286.0127868652344,291.3712158203125,297.67169189453125,291.38397216796875,1.0,0.4494693875312805,1.0,1.0,0.4835876226425171,1.0,-2.470646381378174,1.4509050846099854,1.0197412967681885,0.8925874829292297,0.0,0.0,0.0,77.31696319580078,64.0,-19.304916381835938,-0.0,1182.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3749389648437,0.8636691570281982,0.2384901493787765,0.2147105932235717,296.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37750244140625,0.5041536688804626,0.050000000745058,0.0486974827945232,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3749084472656,0.8777598142623901,0.2502763569355011,0.1752393245697021,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3748474121094,0.8955391645431519,0.265574187040329,0.2515881359577179,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3747863769531,0.9440749883651732,0.3058428764343261,1.3746007680892944,291.37469482421875,291.1499938964844,286.95831298828125,286.0279235839844,291.3600158691406,297.6718139648437,291.373779296875,1.0,0.4471428096294403,1.0,1.0,0.480755478143692,1.0,-2.478773593902588,1.4612172842025757,1.0175563097000122,0.9010775685310364,0.0,0.0,0.0,72.78008270263672,52.0,-23.33279609680176,-0.0,1173.166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3551025390625,0.923611044883728,0.2413219511508941,0.2168973237276077,296.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3576354980469,0.5395857095718384,0.050000000745058,0.0483064502477645,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3550720214844,0.9405682682991028,0.2529112696647644,0.1768049746751785,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35504150390625,0.9612785577774048,0.2685874104499817,0.2540649473667145,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.35498046875,0.9990000128746032,0.3077966272830963,1.3786396980285645,291.3548889160156,291.1499938964844,287.0032958984375,286.059326171875,291.338623046875,297.67205810546875,291.3539733886719,1.0,0.4416736662387848,1.0,1.0,0.4750912487506866,1.0,-2.4915218353271484,1.479936957359314,1.011584997177124,0.9172564148902892,0.0,0.0,0.0,63.31416320800781,55.0,-26.6046142578125,-0.0,1147.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3551025390625,0.923611044883728,0.2413219511508941,0.2168973237276077,296.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3576354980469,0.5395857095718384,0.050000000745058,0.0483064502477645,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3550720214844,0.9405682682991028,0.2529112696647644,0.1768049746751785,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.35504150390625,0.9612785577774048,0.2685874104499817,0.2540649473667145,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.35498046875,0.9990000128746032,0.3077966272830963,1.3786396980285645,291.3548889160156,291.1499938964844,287.0032958984375,286.059326171875,291.338623046875,297.67205810546875,291.3539733886719,1.0,0.4416736662387848,1.0,1.0,0.4750912487506866,1.0,-2.4915218353271484,1.479936957359314,1.011584997177124,0.9172564148902892,0.0,0.0,0.0,63.31416320800781,55.0,-26.6046142578125,-0.0,1147.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.9338873028755188,0.2440221011638641,0.2193082571029663,296.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372497558594,0.5433375239372253,0.050000000745058,0.0482761338353157,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.9501909613609314,0.2553926408290863,0.1785339415073394,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343200683594,0.9703240990638732,0.2714426815509796,0.2567578852176666,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.334228515625,0.9990000128746032,0.3099918663501739,1.3570833206176758,291.3341369628906,291.1499938964844,287.04998779296875,286.09228515625,291.3157043457031,297.6754150390625,291.3329772949219,1.0,0.4383323192596435,1.0,1.0,0.4694270193576813,1.0,-2.472939729690552,1.4810075759887695,0.9919320940971376,0.922419250011444,0.0,0.0,0.0,61.93794250488281,73.0,-29.031986236572266,-0.0,1120.6949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.9338873028755188,0.2440221011638641,0.2193082571029663,296.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372497558594,0.5433375239372253,0.050000000745058,0.0482761338353157,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.9501909613609314,0.2553926408290863,0.1785339415073394,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343200683594,0.9703240990638732,0.2714426815509796,0.2567578852176666,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.334228515625,0.9990000128746032,0.3099918663501739,1.3570833206176758,291.3341369628906,291.1499938964844,287.04998779296875,286.09228515625,291.3157043457031,297.6754150390625,291.3329772949219,1.0,0.4383323192596435,1.0,1.0,0.4694270193576813,1.0,-2.472939729690552,1.4810075759887695,0.9919320940971376,0.922419250011444,0.0,0.0,0.0,61.93794250488281,73.0,-29.031986236572266,-0.0,1120.6949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182067871094,0.934534192085266,0.2468393892049789,0.2218111604452133,296.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197631835937,0.5412662625312805,0.050000000745058,0.0482925958931446,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31817626953125,0.9502604007720948,0.2579063773155212,0.1802849322557449,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31817626953125,0.9706363677978516,0.2743334770202636,0.2594821751117706,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.318115234375,0.9990000128746032,0.3124222159385681,1.370120882987976,291.3180847167969,291.1499938964844,287.0979919433594,286.1261291503906,291.3080139160156,297.6736755371094,291.31768798828125,1.0,0.4432675242424011,1.0,1.0,0.4652946889400482,1.0,-2.496956586837769,1.5037047863006592,0.9932517409324646,0.9391329288482666,0.0,0.0,0.0,63.1198844909668,91.0,-21.552568435668945,-0.0,1153.6395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182067871094,0.934534192085266,0.2468393892049789,0.2218111604452133,296.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197631835937,0.5412662625312805,0.050000000745058,0.0482925958931446,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31817626953125,0.9502604007720948,0.2579063773155212,0.1802849322557449,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31817626953125,0.9706363677978516,0.2743334770202636,0.2594821751117706,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.318115234375,0.9990000128746032,0.3124222159385681,1.370120882987976,291.3180847167969,291.1499938964844,287.0979919433594,286.1261291503906,291.3080139160156,297.6736755371094,291.31768798828125,1.0,0.4432675242424011,1.0,1.0,0.4652946889400482,1.0,-2.496956586837769,1.5037047863006592,0.9932517409324646,0.9391329288482666,0.0,0.0,0.0,63.1198844909668,91.0,-21.552568435668945,-0.0,1153.6395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097839355469,0.9199098348617554,0.2497265040874481,0.2244809567928314,296.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3105163574219,0.5301642417907715,0.050000000745058,0.0483892820775508,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.935108482837677,0.2604232132434845,0.1821132153272628,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.9569748640060424,0.2772217988967895,0.2623088359832763,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.9944486618041992,0.3142449557781219,1.4112074375152588,291.30975341796875,291.1499938964844,287.1467590332031,286.1600646972656,291.3050842285156,297.6690368652344,291.3098449707031,1.0,0.4549798965454101,1.0,1.0,0.4611623287200928,1.0,-2.555449247360229,1.5462788343429563,1.0091702938079834,0.9690653681755066,0.0,0.0,0.0,67.550537109375,109.0,-13.268712997436523,-0.0,1242.9288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097839355469,0.9199098348617554,0.2497265040874481,0.2244809567928314,296.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3105163574219,0.5301642417907715,0.050000000745058,0.0483892820775508,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.935108482837677,0.2604232132434845,0.1821132153272628,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.9569748640060424,0.2772217988967895,0.2623088359832763,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.9944486618041992,0.3142449557781219,1.4112074375152588,291.30975341796875,291.1499938964844,287.1467590332031,286.1600646972656,291.3050842285156,297.6690368652344,291.3098449707031,1.0,0.4549798965454101,1.0,1.0,0.4611623287200928,1.0,-2.555449247360229,1.5462788343429563,1.0091702938079834,0.9690653681755066,0.0,0.0,0.0,67.550537109375,109.0,-13.268712997436523,-0.0,1242.9288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.8843938112258911,0.2510897815227508,0.2259798794984817,296.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30859375,0.5075238943099976,0.050000000745058,0.0486479513347148,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.896955668926239,0.261585921049118,0.1831421256065368,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9172744154930116,0.2785642743110657,0.2638728618621826,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9608718752861024,0.31490358710289,1.4156062602996826,291.3078918457031,291.1499938964844,287.17144775390625,286.17706298828125,291.30279541015625,297.66925048828125,291.30767822265625,1.0,0.4614786803722381,1.0,1.0,0.4590961635112762,1.0,-2.5657718181610107,1.556796312332153,1.008975625038147,0.9771040678024292,0.0,0.0,0.0,74.44988250732422,109.0,-10.491880416870115,-0.0,1285.9595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3069152832031,0.8565584421157837,0.2524321377277374,0.2274565547704696,296.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.306884765625,0.4902747273445129,0.050000000745058,0.0489273555576801,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3069152832031,0.868000328540802,0.2627230286598205,0.1841491013765335,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3069152832031,0.8865830302238464,0.279877245426178,0.2654033899307251,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3069152832031,0.9259177446365356,0.3155773282051086,1.4199103116989136,291.30694580078125,291.1499938964844,287.1963195800781,286.194091796875,291.306884765625,297.6689147949219,291.30718994140625,1.0,0.4682937264442444,1.0,1.0,0.4578512907028198,1.0,-2.5761020183563232,1.5656431913375854,1.0104589462280271,0.9836335778236388,0.0,0.0,0.0,81.8803482055664,127.0,-5.321177959442139,-0.0,1331.5723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.8157963752746582,0.2550961971282959,0.2304175347089767,296.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115539550781,0.4574416577816009,0.050000000745058,0.0495297536253929,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.8255814909934998,0.264967143535614,0.1861612349748611,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.8420016169548035,0.2824607491493225,0.2684502303600311,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124389648437,0.8743921518325806,0.3169743418693542,1.42892587184906,291.3124694824219,291.1499938964844,287.24664306640625,286.22821044921875,291.3168640136719,297.66729736328125,291.3128967285156,1.0,0.482554167509079,1.0,1.0,0.455361545085907,1.0,-2.597294330596924,1.5834860801696775,1.013808250427246,0.996716856956482,0.0,0.0,0.0,97.8677215576172,115.0,4.337656021118164,-0.0,1429.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.8157963752746582,0.2550961971282959,0.2304175347089767,296.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115539550781,0.4574416577816009,0.050000000745058,0.0495297536253929,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.8255814909934998,0.264967143535614,0.1861612349748611,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.8420016169548035,0.2824607491493225,0.2684502303600311,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124389648437,0.8743921518325806,0.3169743418693542,1.42892587184906,291.3124694824219,291.1499938964844,287.24664306640625,286.22821044921875,291.3168640136719,297.66729736328125,291.3128967285156,1.0,0.482554167509079,1.0,1.0,0.455361545085907,1.0,-2.597294330596924,1.5834860801696775,1.013808250427246,0.996716856956482,0.0,0.0,0.0,97.8677215576172,115.0,4.337656021118164,-0.0,1429.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.8073967695236206,0.2577660381793976,0.2329797148704528,296.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3193664550781,0.4474420547485351,0.050000000745058,0.0497188866138458,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.8169100880622864,0.2672078609466553,0.1878567785024643,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32049560546875,0.83329176902771,0.2850289046764374,0.271056205034256,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205261230469,0.8634164333343506,0.3184245228767395,1.436225652694702,291.320556640625,291.1499938964844,287.29766845703125,286.2624206542969,291.3271179199219,297.66583251953125,291.321044921875,1.0,0.4878529012203216,1.0,1.0,0.4528717994689941,1.0,-2.6145453453063965,1.599113941192627,1.015431523323059,1.008533239364624,0.0,0.0,0.0,103.2602310180664,103.0,9.433489799499512,-0.0,1476.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.8073967695236206,0.2577660381793976,0.2329797148704528,296.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3193664550781,0.4474420547485351,0.050000000745058,0.0497188866138458,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.8169100880622864,0.2672078609466553,0.1878567785024643,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32049560546875,0.83329176902771,0.2850289046764374,0.271056205034256,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205261230469,0.8634164333343506,0.3184245228767395,1.436225652694702,291.320556640625,291.1499938964844,287.29766845703125,286.2624206542969,291.3271179199219,297.66583251953125,291.321044921875,1.0,0.4878529012203216,1.0,1.0,0.4528717994689941,1.0,-2.6145453453063965,1.599113941192627,1.015431523323059,1.008533239364624,0.0,0.0,0.0,103.2602310180664,103.0,9.433489799499512,-0.0,1476.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.8152574300765991,0.2604902684688568,0.2353207468986511,296.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.451957643032074,0.050000000745058,0.049629583954811,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.8240368962287903,0.2694947719573974,0.1893736124038696,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.8407195210456848,0.2876332998275757,0.2734100818634033,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.8703722357749939,0.3199415504932403,1.4425005912780762,291.32684326171875,291.1499938964844,287.3494567871094,286.29669189453125,291.3317565917969,297.6653137207031,291.3271179199219,1.0,0.4883645474910736,1.0,1.0,0.4496476948261261,1.0,-2.629443407058716,1.615079402923584,1.0143641233444214,1.021160125732422,0.0,0.0,0.0,101.52007293701172,91.0,8.343927383422852,-0.0,1488.8609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.8152574300765991,0.2604902684688568,0.2353207468986511,296.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.451957643032074,0.050000000745058,0.049629583954811,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.8240368962287903,0.2694947719573974,0.1893736124038696,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.8407195210456848,0.2876332998275757,0.2734100818634033,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.8703722357749939,0.3199415504932403,1.4425005912780762,291.32684326171875,291.1499938964844,287.3494567871094,286.29669189453125,291.3317565917969,297.6653137207031,291.3271179199219,1.0,0.4883645474910736,1.0,1.0,0.4496476948261261,1.0,-2.629443407058716,1.615079402923584,1.0143641233444214,1.021160125732422,0.0,0.0,0.0,101.52007293701172,91.0,8.343927383422852,-0.0,1488.8609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.8330665826797485,0.2632543444633484,0.2375476211309433,296.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33135986328125,0.4662893414497375,0.050000000745058,0.0493794456124305,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.8415135145187378,0.2718220055103302,0.1908008456230163,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.8592901825904846,0.2902720868587494,0.275636225938797,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.8894238471984863,0.321505457162857,1.4482418298721311,291.33209228515625,291.1499938964844,287.4018859863281,286.3310546875,291.3368225097656,297.6656494140625,291.3323974609375,1.0,0.4859696626663208,1.0,1.0,0.446423590183258,1.0,-2.643108367919922,1.6304900646209717,1.0126181840896606,1.0334968566894531,0.0,0.0,0.0,95.66534423828124,79.0,7.686697483062744,-0.0,1481.1070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.8330665826797485,0.2632543444633484,0.2375476211309433,296.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33135986328125,0.4662893414497375,0.050000000745058,0.0493794456124305,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.8415135145187378,0.2718220055103302,0.1908008456230163,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.8592901825904846,0.2902720868587494,0.275636225938797,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.8894238471984863,0.321505457162857,1.4482418298721311,291.33209228515625,291.1499938964844,287.4018859863281,286.3310546875,291.3368225097656,297.6656494140625,291.3323974609375,1.0,0.4859696626663208,1.0,1.0,0.446423590183258,1.0,-2.643108367919922,1.6304900646209717,1.0126181840896606,1.0334968566894531,0.0,0.0,0.0,95.66534423828124,79.0,7.686697483062744,-0.0,1481.1070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33477783203125,0.8458001017570496,0.2646495699882507,0.2386357337236404,296.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3340759277344,0.4753073453903198,0.050000000745058,0.0492148250341415,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348083496094,0.8543554544448853,0.2730000913143158,0.1914954632520675,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348083496094,0.8730157017707825,0.2916042506694793,0.2767218649387359,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348083496094,0.903438687324524,0.3223023414611816,1.4509947299957275,291.3348388671875,291.1499938964844,287.4283752441406,286.3482360839844,291.3396301269531,297.6661071777344,291.33514404296875,1.0,0.4840628802776336,1.0,1.0,0.4448115527629852,1.0,-2.649665594100952,1.6380752325057983,1.0115903615951538,1.039603352546692,0.0,0.0,0.0,91.72718811035156,79.0,7.705885887145996,-0.0,1472.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367919921875,0.8618597388267517,0.266051173210144,0.2397133111953735,296.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363952636719,0.4847029745578766,0.050000000745058,0.0490318983793258,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367919921875,0.870617151260376,0.2741860449314117,0.1921827346086502,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367919921875,0.8902096152305603,0.2929434478282928,0.277796596288681,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367919921875,0.922248363494873,0.3231068253517151,1.4536999464035034,291.3367919921875,291.1499938964844,287.4550170898437,286.3654479980469,291.3397216796875,297.6667175292969,291.3369140625,1.0,0.4818301498889923,1.0,1.0,0.4428417384624481,1.0,-2.656108856201172,1.6464022397994995,1.0097066164016724,1.0464740991592407,0.0,0.0,0.0,87.3222427368164,67.0,6.057353019714356,-0.0,1461.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9078148603439332,0.2688537538051605,0.2418367564678192,296.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.337890625,0.5089291930198669,0.050000000745058,0.0486270152032375,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9175804257392884,0.276565670967102,0.193537563085556,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9413409233093262,0.2956279814243316,0.2799175977706909,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9730980396270752,0.324721097946167,1.4589762687683103,291.3380432128906,291.1499938964844,287.5087890625,286.3998718261719,291.3397521972656,297.6682434082031,291.338134765625,1.0,0.4766576588153839,1.0,1.0,0.4389021098613739,1.0,-2.668691396713257,1.6630918979644775,1.0055994987487793,1.0603177547454834,0.0,0.0,0.0,77.51445007324219,55.0,2.969223737716675,-0.0,1433.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9078148603439332,0.2688537538051605,0.2418367564678192,296.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.337890625,0.5089291930198669,0.050000000745058,0.0486270152032375,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9175804257392884,0.276565670967102,0.193537563085556,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9413409233093262,0.2956279814243316,0.2799175977706909,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9730980396270752,0.324721097946167,1.4589762687683103,291.3380432128906,291.1499938964844,287.5087890625,286.3998718261719,291.3397521972656,297.6682434082031,291.338134765625,1.0,0.4766576588153839,1.0,1.0,0.4389021098613739,1.0,-2.668691396713257,1.6630918979644775,1.0055994987487793,1.0603177547454834,0.0,0.0,0.0,77.51445007324219,55.0,2.969223737716675,-0.0,1433.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399658203125,0.950998306274414,0.2715806066989898,0.2440775483846664,296.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397827148437,0.5307788252830505,0.050000000745058,0.048381607979536,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399658203125,0.9601632952690125,0.2788800299167633,0.1949914097785949,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399658203125,0.9809864163398744,0.2982449829578399,0.2821708619594574,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399658203125,0.9990000128746032,0.3264125883579254,1.4396789073944092,291.3399658203125,291.1499938964844,287.5632019042969,286.4343566894531,291.3385314941406,297.6732177734375,291.3397216796875,1.0,0.4693923592567444,1.0,1.0,0.4349624812602997,1.0,-2.652405500411988,1.6626771688461304,0.9897283315658568,1.064222812652588,0.0,0.0,0.0,70.76170349121094,75.0,1.546583890914917,-0.0,1381.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399658203125,0.950998306274414,0.2715806066989898,0.2440775483846664,296.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397827148437,0.5307788252830505,0.050000000745058,0.048381607979536,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399658203125,0.9601632952690125,0.2788800299167633,0.1949914097785949,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399658203125,0.9809864163398744,0.2982449829578399,0.2821708619594574,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399658203125,0.9990000128746032,0.3264125883579254,1.4396789073944092,291.3399658203125,291.1499938964844,287.5632019042969,286.4343566894531,291.3385314941406,297.6732177734375,291.3397216796875,1.0,0.4693923592567444,1.0,1.0,0.4349624812602997,1.0,-2.652405500411988,1.6626771688461304,0.9897283315658568,1.064222812652588,0.0,0.0,0.0,70.76170349121094,75.0,1.546583890914917,-0.0,1381.23095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351135253906,0.9546276926994324,0.2743899226188659,0.2465452551841735,296.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3356628417969,0.530864953994751,0.050000000745058,0.0483808889985084,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351135253906,0.9630635380744934,0.2812606990337372,0.1966188997030258,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351135253906,0.9836116433143616,0.3009293377399444,0.2846582531929016,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351135253906,0.9990000128746032,0.3286709189414978,1.4390780925750732,291.3350830078125,291.1499938964844,287.6181945800781,286.4688415527344,291.333984375,297.6742248535156,291.33502197265625,1.0,0.4715262949466705,1.0,1.0,0.4305857121944427,1.0,-2.659522771835327,1.6775050163269043,0.9820178747177124,1.076461911201477,0.0,0.0,0.0,70.94905090332031,95.0,-3.242430686950684,-0.0,1391.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351135253906,0.9546276926994324,0.2743899226188659,0.2465452551841735,296.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3356628417969,0.530864953994751,0.050000000745058,0.0483808889985084,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351135253906,0.9630635380744934,0.2812606990337372,0.1966188997030258,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351135253906,0.9836116433143616,0.3009293377399444,0.2846582531929016,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351135253906,0.9990000128746032,0.3286709189414978,1.4390780925750732,291.3350830078125,291.1499938964844,287.6181945800781,286.4688415527344,291.333984375,297.6742248535156,291.33502197265625,1.0,0.4715262949466705,1.0,1.0,0.4305857121944427,1.0,-2.659522771835327,1.6775050163269043,0.9820178747177124,1.076461911201477,0.0,0.0,0.0,70.94905090332031,95.0,-3.242430686950684,-0.0,1391.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.9491129517555236,0.2772774398326874,0.2491677701473236,296.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332824707031,0.5254612565040588,0.050000000745058,0.0484328940510749,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.9571096301078796,0.2836661338806152,0.1983300745487213,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.9786118865013124,0.3036474585533142,0.2872662246227264,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.9990000128746032,0.3305316567420959,1.4770503044128418,291.33319091796875,291.1499938964844,287.6737976074219,286.5033874511719,291.3348999023437,297.6712341308594,291.3334655761719,1.0,0.4818021953105926,1.0,1.0,0.4262089431285858,1.0,-2.713528871536255,1.720484972000122,0.9930439591407776,1.1068552732467651,0.0,0.0,0.0,74.17211151123047,115.0,-1.6607794761657717,-0.0,1479.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.9491129517555236,0.2772774398326874,0.2491677701473236,296.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332824707031,0.5254612565040588,0.050000000745058,0.0484328940510749,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.9571096301078796,0.2836661338806152,0.1983300745487213,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.9786118865013124,0.3036474585533142,0.2872662246227264,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.9990000128746032,0.3305316567420959,1.4770503044128418,291.33319091796875,291.1499938964844,287.6737976074219,286.5033874511719,291.3348999023437,297.6712341308594,291.3334655761719,1.0,0.4818021953105926,1.0,1.0,0.4262089431285858,1.0,-2.713528871536255,1.720484972000122,0.9930439591407776,1.1068552732467651,0.0,0.0,0.0,74.17211151123047,115.0,-1.6607794761657717,-0.0,1479.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349609375,0.9177040457725524,0.278642863035202,0.2506311237812042,296.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33447265625,0.5076953172683716,0.050000000745058,0.0486428178846836,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349609375,0.9256111979484558,0.2847891747951507,0.1992985308170318,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349609375,0.9499049186706544,0.3049286603927612,0.288725346326828,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349609375,0.977031946182251,0.3311301469802856,1.488142967224121,291.3349914550781,291.1499938964844,287.7017822265625,286.5206298828125,291.335693359375,297.6712341308594,291.3351135253906,1.0,0.4884628355503082,1.0,1.0,0.4240205585956573,1.0,-2.73183274269104,1.7367650270462036,0.9950676560401917,1.1196250915527344,0.0,0.0,0.0,80.1841812133789,115.0,0.4736271500587463,-0.0,1533.244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
