time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.335693359375,0.8848905563354492,0.2799413204193115,0.2521008551120758,296.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.4893050491809845,0.050000000745058,0.0489425919950008,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.335693359375,0.8913317918777466,0.2858498394489288,0.2002744376659393,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.335693359375,0.9128711223602296,0.3061480522155761,0.2901953756809234,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.335693359375,0.9417313933372498,0.331706166267395,1.4921537637710571,291.335693359375,291.1499938964844,287.7299499511719,286.53790283203125,291.3377380371094,297.6718444824219,291.3359375,1.0,0.4952748715877533,1.0,1.0,0.4221318662166595,1.0,-2.7417140007019043,1.747447848320007,0.994266152381897,1.128096580505371,0.0,0.0,0.0,88.13941955566406,135.0,1.5859363079071045,-0.0,1584.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3391418457031,0.8376146554946899,0.2824553847312927,0.2549962401390075,296.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3386535644531,0.4534151554107666,0.050000000745058,0.0495998412370681,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3391418457031,0.8427312970161438,0.2878989577293396,0.2022001892328262,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3391418457031,0.8615526556968689,0.3085136413574219,0.2931001186370849,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33917236328125,0.8839583396911621,0.3328875005245209,1.5004980564117432,291.33917236328125,291.1499938964844,287.78662109375,286.57244873046875,291.3421936035156,297.67138671875,291.33941650390625,1.0,0.5097200870513916,1.0,1.0,0.4183544814586639,1.0,-2.761816024780273,1.7690519094467163,0.9927640557289124,1.1451572179794312,0.0,0.0,0.0,105.525146484375,138.0,3.945121765136719,-0.0,1695.4158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3391418457031,0.8376146554946899,0.2824553847312927,0.2549962401390075,296.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3386535644531,0.4534151554107666,0.050000000745058,0.0495998412370681,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3391418457031,0.8427312970161438,0.2878989577293396,0.2022001892328262,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3391418457031,0.8615526556968689,0.3085136413574219,0.2931001186370849,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33917236328125,0.8839583396911621,0.3328875005245209,1.5004980564117432,291.33917236328125,291.1499938964844,287.78662109375,286.57244873046875,291.3421936035156,297.67138671875,291.33941650390625,1.0,0.5097200870513916,1.0,1.0,0.4183544814586639,1.0,-2.761816024780273,1.7690519094467163,0.9927640557289124,1.1451572179794312,0.0,0.0,0.0,105.525146484375,138.0,3.945121765136719,-0.0,1695.4158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.816428542137146,0.284903347492218,0.2576174139976501,296.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.4332796633243561,0.050000000745058,0.0500438660383224,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.8209581971168518,0.2898938059806824,0.2039215564727783,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.8387214541435242,0.3108201622962951,0.2957248091697693,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.8584074974060059,0.3340839743614197,1.5079214572906494,291.3432312011719,291.1499938964844,287.8438415527344,286.60699462890625,291.3466491699219,297.6701354980469,291.3434753417969,1.0,0.5195382833480835,1.0,1.0,0.4145770668983459,1.0,-2.77964735031128,1.789435863494873,0.9902114272117616,1.1615504026412964,0.0,0.0,0.0,117.43408203125,126.0,5.161511421203613,-0.0,1778.5174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.816428542137146,0.284903347492218,0.2576174139976501,296.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.4332796633243561,0.050000000745058,0.0500438660383224,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.8209581971168518,0.2898938059806824,0.2039215564727783,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.8387214541435242,0.3108201622962951,0.2957248091697693,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.8584074974060059,0.3340839743614197,1.5079214572906494,291.3432312011719,291.1499938964844,287.8438415527344,286.60699462890625,291.3466491699219,297.6701354980469,291.3434753417969,1.0,0.5195382833480835,1.0,1.0,0.4145770668983459,1.0,-2.77964735031128,1.789435863494873,0.9902114272117616,1.1615504026412964,0.0,0.0,0.0,117.43408203125,126.0,5.161511421203613,-0.0,1778.5174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.8154564499855042,0.2873348593711853,0.2598557770252228,296.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.4308289587497711,0.050000000745058,0.0501098148524761,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.8195686340332031,0.2918823063373565,0.205352172255516,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.8374307751655579,0.3131117820739746,0.29794842004776,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.8559878468513489,0.3352986574172973,1.5136284828186035,291.3449401855469,291.1499938964844,287.90155029296875,286.6415100097656,291.3462829589844,297.6693115234375,291.3450012207031,1.0,0.5223168730735779,1.0,1.0,0.4102086126804352,1.0,-2.7936713695526123,1.809131741523743,0.9845395684242249,1.178111553192139,0.0,0.0,0.0,119.63009643554688,114.0,2.5671274662017822,-0.0,1810.4598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.8154564499855042,0.2873348593711853,0.2598557770252228,296.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.4308289587497711,0.050000000745058,0.0501098148524761,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.8195686340332031,0.2918823063373565,0.205352172255516,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.8374307751655579,0.3131117820739746,0.29794842004776,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.8559878468513489,0.3352986574172973,1.5136284828186035,291.3449401855469,291.1499938964844,287.90155029296875,286.6415100097656,291.3462829589844,297.6693115234375,291.3450012207031,1.0,0.5223168730735779,1.0,1.0,0.4102086126804352,1.0,-2.7936713695526123,1.809131741523743,0.9845395684242249,1.178111553192139,0.0,0.0,0.0,119.63009643554688,114.0,2.5671274662017822,-0.0,1810.4598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453063964844,0.8255888819694519,0.2897710502147674,0.2618747055530548,296.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34527587890625,0.4372013807296753,0.050000000745058,0.0499439314007759,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453063964844,0.829273521900177,0.2938901782035827,0.2066214084625244,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453063964844,0.8476549983024597,0.3154138028621673,0.2999449670314789,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453063964844,0.8658573031425476,0.3365370333194732,1.518335223197937,291.3453063964844,291.1499938964844,287.9597473144531,286.676025390625,291.3460998535156,297.669189453125,291.3453674316406,1.0,0.5212380290031433,1.0,1.0,0.4058401882648468,1.0,-2.805481433868408,1.827692031860352,0.9777894616127014,1.1939977407455444,0.0,0.0,0.0,115.87213897705078,102.0,1.1166352033615112,-0.0,1810.774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453063964844,0.8255888819694519,0.2897710502147674,0.2618747055530548,296.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34527587890625,0.4372013807296753,0.050000000745058,0.0499439314007759,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453063964844,0.829273521900177,0.2938901782035827,0.2066214084625244,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453063964844,0.8476549983024597,0.3154138028621673,0.2999449670314789,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453063964844,0.8658573031425476,0.3365370333194732,1.518335223197937,291.3453063964844,291.1499938964844,287.9597473144531,286.676025390625,291.3460998535156,297.669189453125,291.3453674316406,1.0,0.5212380290031433,1.0,1.0,0.4058401882648468,1.0,-2.805481433868408,1.827692031860352,0.9777894616127014,1.1939977407455444,0.0,0.0,0.0,115.87213897705078,102.0,1.1166352033615112,-0.0,1810.774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34552001953125,0.833701491355896,0.2909927070140838,0.2628355026245117,296.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.345458984375,0.4431303739547729,0.050000000745058,0.0498066768050193,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34552001953125,0.8372476696968079,0.2949047386646271,0.2072227895259857,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.34552001953125,0.8561870455741882,0.3165725171566009,0.3008953332901001,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34552001953125,0.874386727809906,0.3371661007404327,1.5204743146896362,291.34552001953125,291.1499938964844,287.989013671875,286.6932678222656,291.34625244140625,297.6694030761719,291.3455810546875,1.0,0.5197656750679016,1.0,1.0,0.4036559462547302,1.0,-2.81090784072876,1.836735725402832,0.974172055721283,1.201806664466858,0.0,0.0,0.0,112.5999526977539,102.0,0.8717753291130066,-0.0,1803.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453674316406,0.8438607454299927,0.2922157347202301,0.2637745141983032,296.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.345458984375,0.4510062038898468,0.050000000745058,0.0496445409953594,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453674316406,0.8473246693611145,0.2959262132644653,0.2078108191490173,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453674316406,0.867019772529602,0.3177365362644195,0.3018259704113006,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453674316406,0.8852499723434448,0.337801069021225,1.5225238800048828,291.3453674316406,291.1499938964844,288.0184020996094,286.71051025390625,291.3452453613281,297.66973876953125,291.3453369140625,1.0,0.5178675651550293,1.0,1.0,0.4013118147850036,1.0,-2.8161301612854004,1.8460851907730105,0.9700450897216796,1.2099639177322388,0.0,0.0,0.0,108.69029235839844,90.0,-0.003559353062883,-0.0,1792.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.8716834783554077,0.2946557700634002,0.2656002640724182,296.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441467285156,0.4723429083824157,0.050000000745058,0.0492676757276058,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.8750611543655396,0.297982782125473,0.2089592367410659,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.8964610695838928,0.3200744092464447,0.30364590883255,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.9152526259422302,0.3390806019306183,1.5264291763305664,291.3439636230469,291.1499938964844,288.0774841308594,286.7449645996094,291.3433837890625,297.6707458496094,291.34393310546875,1.0,0.5131641626358032,1.0,1.0,0.3966235220432281,1.0,-2.826133251190185,1.8646821975708008,0.9614511132240297,1.2262710332870483,0.0,0.0,0.0,99.5231475830078,78.0,-1.3601388931274414,-0.0,1764.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.8716834783554077,0.2946557700634002,0.2656002640724182,296.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441467285156,0.4723429083824157,0.050000000745058,0.0492676757276058,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.8750611543655396,0.297982782125473,0.2089592367410659,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.8964610695838928,0.3200744092464447,0.30364590883255,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.9152526259422302,0.3390806019306183,1.5264291763305664,291.3439636230469,291.1499938964844,288.0774841308594,286.7449645996094,291.3433837890625,297.6707458496094,291.34393310546875,1.0,0.5131641626358032,1.0,1.0,0.3966235220432281,1.0,-2.826133251190185,1.8646821975708008,0.9614511132240297,1.2262710332870483,0.0,0.0,0.0,99.5231475830078,78.0,-1.3601388931274414,-0.0,1764.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.9135264754295348,0.2970837354660034,0.2673729062080383,296.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428649902344,0.4945768713951111,0.050000000745058,0.0488455034792423,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.9170752763748168,0.3000548779964447,0.2100853323936462,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.9426849484443665,0.3224233984947204,0.3054312765598297,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.9616047143936156,0.3403691053390503,1.5301636457443235,291.3427124023437,291.1499938964844,288.1369934082031,286.77935791015625,291.3421630859375,297.67205810546875,291.3426818847656,1.0,0.5076707005500793,1.0,1.0,0.3919352293014526,1.0,-2.835744380950928,1.8831866979599,0.9525576829910278,1.2425678968429563,0.0,0.0,0.0,89.19481658935547,66.0,-1.5838371515274048,-0.0,1729.1068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.9135264754295348,0.2970837354660034,0.2673729062080383,296.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428649902344,0.4945768713951111,0.050000000745058,0.0488455034792423,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.9170752763748168,0.3000548779964447,0.2100853323936462,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.9426849484443665,0.3224233984947204,0.3054312765598297,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.9616047143936156,0.3403691053390503,1.5301636457443235,291.3427124023437,291.1499938964844,288.1369934082031,286.77935791015625,291.3421630859375,297.67205810546875,291.3426818847656,1.0,0.5076707005500793,1.0,1.0,0.3919352293014526,1.0,-2.835744380950928,1.8831866979599,0.9525576829910278,1.2425678968429563,0.0,0.0,0.0,89.19481658935547,66.0,-1.5838371515274048,-0.0,1729.1068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.9651169180870056,0.2994630336761474,0.2691933214664459,296.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3422241210937,0.5194898247718811,0.050000000745058,0.0484942346811294,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.9680255055427552,0.3021069467067718,0.2112684100866317,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.9890775084495544,0.3247484266757965,0.3072900474071502,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.9990000128746032,0.3416654765605926,1.522790551185608,291.3424072265625,291.1499938964844,288.1968688964844,286.813720703125,291.3399963378906,297.6750793457031,291.3422241210937,1.0,0.5010781288146973,1.0,1.0,0.3871783018112182,1.0,-2.832308053970337,1.8937716484069824,0.9385364651679992,1.2545511722564695,0.0,0.0,0.0,80.20764923095703,86.0,-1.370389461517334,-0.0,1680.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.9651169180870056,0.2994630336761474,0.2691933214664459,296.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3422241210937,0.5194898247718811,0.050000000745058,0.0484942346811294,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.9680255055427552,0.3021069467067718,0.2112684100866317,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.9890775084495544,0.3247484266757965,0.3072900474071502,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.9990000128746032,0.3416654765605926,1.522790551185608,291.3424072265625,291.1499938964844,288.1968688964844,286.813720703125,291.3399963378906,297.6750793457031,291.3422241210937,1.0,0.5010781288146973,1.0,1.0,0.3871783018112182,1.0,-2.832308053970337,1.8937716484069824,0.9385364651679992,1.2545511722564695,0.0,0.0,0.0,80.20764923095703,86.0,-1.370389461517334,-0.0,1680.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384704589844,0.967020571231842,0.3018542826175689,0.2713096141815185,296.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3387756347656,0.5191108584403992,0.050000000745058,0.0484984889626503,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384704589844,0.969555675983429,0.3042007684707641,0.212701678276062,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384704589844,0.9904447197914124,0.3271130621433258,0.3094846606254577,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384704589844,0.9990000128746032,0.3432874977588653,1.5258219242095947,291.3384704589844,291.1499938964844,288.25714111328125,286.8480224609375,291.33837890625,297.67578125,291.3385314941406,1.0,0.5038434267044067,1.0,1.0,0.3824213445186615,1.0,-2.8428289890289307,1.913437962532044,0.9293910264968872,1.270787000656128,0.0,0.0,0.0,80.6627426147461,106.0,-2.7828285694122314,-0.0,1698.721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384704589844,0.967020571231842,0.3018542826175689,0.2713096141815185,296.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3387756347656,0.5191108584403992,0.050000000745058,0.0484984889626503,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384704589844,0.969555675983429,0.3042007684707641,0.212701678276062,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384704589844,0.9904447197914124,0.3271130621433258,0.3094846606254577,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384704589844,0.9990000128746032,0.3432874977588653,1.5258219242095947,291.3384704589844,291.1499938964844,288.25714111328125,286.8480224609375,291.33837890625,297.67578125,291.3385314941406,1.0,0.5038434267044067,1.0,1.0,0.3824213445186615,1.0,-2.8428289890289307,1.913437962532044,0.9293910264968872,1.270787000656128,0.0,0.0,0.0,80.6627426147461,106.0,-2.7828285694122314,-0.0,1698.721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33837890625,0.9643552303314208,0.3030680418014526,0.2724174857139587,296.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383483886719,0.5167458653450012,0.050000000745058,0.0485253371298313,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33837890625,0.9667772650718688,0.3052812814712524,0.2134665995836258,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33837890625,0.9881737232208252,0.3283300399780273,0.310647577047348,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33837890625,0.9990000128746032,0.3439939618110657,1.541822910308838,291.33837890625,291.1499938964844,288.28741455078125,286.8651733398437,291.3400573730469,297.6742553710937,291.338623046875,1.0,0.5082677006721497,1.0,1.0,0.3800428509712219,1.0,-2.865541696548462,1.9342472553253167,0.9312945008277892,1.2862634658813477,0.0,0.0,0.0,82.19452667236328,106.0,-1.0151973962783811,-0.0,1741.1439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.9422186613082886,0.304226815700531,0.2736344337463379,296.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33966064453125,0.5042079091072083,0.050000000745058,0.0486899204552173,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.944722592830658,0.3063197135925293,0.2143247574567794,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.9692082405090332,0.3295065760612488,0.3119380176067352,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.9828401207923888,0.3445515930652618,1.548267126083374,291.33984375,291.1499938964844,288.3177490234375,286.8822937011719,291.341552734375,297.6739196777344,291.3399963378906,1.0,0.5135787725448608,1.0,1.0,0.3776762187480926,1.0,-2.8810667991638184,1.9505232572555544,0.9305435419082642,1.2992534637451172,0.0,0.0,0.0,86.97062683105469,126.0,0.7250179648399353,-0.0,1786.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34149169921875,0.8841519951820374,0.3063955307006836,0.2761490643024444,296.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34130859375,0.472915768623352,0.050000000745058,0.0492557287216186,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.34149169921875,0.8860434293746948,0.3082826137542724,0.2161294221878051,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34149169921875,0.9085860252380372,0.3317495286464691,0.3146428763866424,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.34149169921875,0.923018991947174,0.3456098735332489,1.555734395980835,291.3415222167969,291.1499938964844,288.3786926269531,286.9164733886719,291.3429260253906,297.6742248535156,291.3416442871094,1.0,0.5253469347953796,1.0,1.0,0.3729429543018341,1.0,-2.895847082138061,1.9730077981948853,0.922839105129242,1.318570852279663,0.0,0.0,0.0,101.88685607910156,146.0,1.5967098474502563,-0.0,1885.641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34149169921875,0.8841519951820374,0.3063955307006836,0.2761490643024444,296.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34130859375,0.472915768623352,0.050000000745058,0.0492557287216186,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.34149169921875,0.8860434293746948,0.3082826137542724,0.2161294221878051,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34149169921875,0.9085860252380372,0.3317495286464691,0.3146428763866424,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.34149169921875,0.923018991947174,0.3456098735332489,1.555734395980835,291.3415222167969,291.1499938964844,288.3786926269531,286.9164733886719,291.3429260253906,297.6742248535156,291.3416442871094,1.0,0.5253469347953796,1.0,1.0,0.3729429543018341,1.0,-2.895847082138061,1.9730077981948853,0.922839105129242,1.318570852279663,0.0,0.0,0.0,101.88685607910156,146.0,1.5967098474502563,-0.0,1885.641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.8441088795661926,0.3084689676761627,0.2786323130130768,296.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34283447265625,0.4390537440776825,0.050000000745058,0.0498974882066249,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.8456227779388428,0.3101876080036163,0.2179374396800995,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.8659489154815674,0.3339361548423767,0.3173546493053436,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.877039909362793,0.346647173166275,1.5634373426437378,291.34307861328125,291.1499938964844,288.43994140625,286.9505920410156,291.3447570800781,297.6729736328125,291.3432006835937,1.0,0.538674533367157,1.0,1.0,0.3682096898555755,1.0,-2.914294004440308,1.9980266094207764,0.9162673354148864,1.3393882513046265,0.0,0.0,0.0,118.86051940917967,149.0,2.0728213787078857,-0.0,1999.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.8441088795661926,0.3084689676761627,0.2786323130130768,296.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34283447265625,0.4390537440776825,0.050000000745058,0.0498974882066249,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.8456227779388428,0.3101876080036163,0.2179374396800995,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.8659489154815674,0.3339361548423767,0.3173546493053436,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.877039909362793,0.346647173166275,1.5634373426437378,291.34307861328125,291.1499938964844,288.43994140625,286.9505920410156,291.3447570800781,297.6729736328125,291.3432006835937,1.0,0.538674533367157,1.0,1.0,0.3682096898555755,1.0,-2.914294004440308,1.9980266094207764,0.9162673354148864,1.3393882513046265,0.0,0.0,0.0,118.86051940917967,149.0,2.0728213787078857,-0.0,1999.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3315734863281,0.8254250288009644,0.3104320168495178,0.2808233201503753,296.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338317871094,0.4235399067401886,0.050000000745058,0.0503260046243667,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3315734863281,0.826742947101593,0.312018871307373,0.2195425778627395,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33154296875,0.8459148406982422,0.3360487222671509,0.3197916448116302,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33154296875,0.8553282022476196,0.3476190567016601,1.5699012279510498,291.3314514160156,291.1499938964844,288.50146484375,286.984619140625,291.32257080078125,297.67138671875,291.33074951171875,1.0,0.5475611686706543,1.0,1.0,0.3606233596801758,1.0,-2.930075168609619,2.0293869972229004,0.9006880521774292,1.3671767711639404,0.0,0.0,0.0,130.3400421142578,137.0,-13.721386909484863,-0.0,2083.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3315734863281,0.8254250288009644,0.3104320168495178,0.2808233201503753,296.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338317871094,0.4235399067401886,0.050000000745058,0.0503260046243667,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3315734863281,0.826742947101593,0.312018871307373,0.2195425778627395,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33154296875,0.8459148406982422,0.3360487222671509,0.3197916448116302,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33154296875,0.8553282022476196,0.3476190567016601,1.5699012279510498,291.3314514160156,291.1499938964844,288.50146484375,286.984619140625,291.32257080078125,297.67138671875,291.33074951171875,1.0,0.5475611686706543,1.0,1.0,0.3606233596801758,1.0,-2.930075168609619,2.0293869972229004,0.9006880521774292,1.3671767711639404,0.0,0.0,0.0,130.3400421142578,137.0,-13.721386909484863,-0.0,2083.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8247280120849609,0.3122571110725403,0.2825301587581634,296.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3148193359375,0.4219768941402435,0.050000000745058,0.0503775291144847,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8259556889533997,0.313751757144928,0.2207997441291809,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8451999425888062,0.3380604386329651,0.3217563331127167,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8536319732666016,0.3484839200973511,1.5741106271743774,291.31201171875,291.1499938964844,288.5632629394531,287.0185546875,291.2991943359375,297.6699523925781,291.3111877441406,1.0,0.549622118473053,1.0,1.0,0.353037029504776,1.0,-2.941126823425293,2.0582566261291504,0.8828702569007874,1.393546462059021,0.0,0.0,0.0,132.08920288085938,125.0,-23.5102653503418,-0.0,2111.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8247280120849609,0.3122571110725403,0.2825301587581634,296.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3148193359375,0.4219768941402435,0.050000000745058,0.0503775291144847,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8259556889533997,0.313751757144928,0.2207997441291809,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.8451999425888062,0.3380604386329651,0.3217563331127167,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8536319732666016,0.3484839200973511,1.5741106271743774,291.31201171875,291.1499938964844,288.5632629394531,287.0185546875,291.2991943359375,297.6699523925781,291.3111877441406,1.0,0.549622118473053,1.0,1.0,0.353037029504776,1.0,-2.941126823425293,2.0582566261291504,0.8828702569007874,1.393546462059021,0.0,0.0,0.0,132.08920288085938,125.0,-23.5102653503418,-0.0,2111.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016357421875,0.8283063173294067,0.3131383955478668,0.283262699842453,296.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044128417969,0.4240016043186188,0.050000000745058,0.0503107495605945,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016357421875,0.8295038342475891,0.3145979940891266,0.2213425487279892,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016052246094,0.8490018248558044,0.3390434682369232,0.3226204216480255,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30157470703125,0.8570672869682312,0.34888955950737,1.5756381750106812,291.3014831542969,291.1499938964844,288.59423828125,287.0354919433594,291.2876281738281,297.6694030761719,291.3006286621094,1.0,0.5491545796394348,1.0,1.0,0.3492438495159149,1.0,-2.94545578956604,2.072008848190308,0.8734469413757324,1.4062992334365845,0.0,0.0,0.0,130.57241821289062,125.0,-26.21486091613769,-0.0,2111.1279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926025390625,0.833803653717041,0.3140067458152771,0.2839415967464447,296.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.4274803698062897,0.050000000745058,0.0502030178904533,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926025390625,0.8349857926368713,0.3154377043247223,0.2218484431505203,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925720214844,0.8548979163169861,0.3400179147720337,0.3234327435493469,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925720214844,0.8626400828361511,0.3492840230464935,1.5769084692001345,291.2925109863281,291.1499938964844,288.6252746582031,287.05242919921875,291.2811279296875,297.6689453125,291.2919311523437,1.0,0.5479876399040222,1.0,1.0,0.3460615277290344,1.0,-2.9492547512054443,2.083810329437256,0.865444540977478,1.4172208309173584,0.0,0.0,0.0,127.99681091308594,113.0,-24.68018913269043,-0.0,2104.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793273925781,0.8502479791641235,0.315744549036026,0.2852059006690979,296.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.281005859375,0.4389080703258514,0.050000000745058,0.0499000810086727,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793273925781,0.851448118686676,0.3171325922012329,0.2227983921766281,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.279296875,0.8726615309715271,0.3419752418994903,0.3249671757221222,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.279296875,0.8797922730445862,0.3500746488571167,1.5789891481399536,291.2792358398437,291.1499938964844,288.6875305175781,287.086181640625,291.2697448730469,297.66851806640625,291.2787475585937,1.0,0.5441842079162598,1.0,1.0,0.339696854352951,1.0,-2.9558990001678467,2.1066677570343018,0.8492312431335449,1.4385219812393188,0.0,0.0,0.0,120.59214782714844,101.0,-20.156986236572266,-0.0,2078.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793273925781,0.8502479791641235,0.315744549036026,0.2852059006690979,296.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.281005859375,0.4389080703258514,0.050000000745058,0.0499000810086727,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793273925781,0.851448118686676,0.3171325922012329,0.2227983921766281,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.279296875,0.8726615309715271,0.3419752418994903,0.3249671757221222,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.279296875,0.8797922730445862,0.3500746488571167,1.5789891481399536,291.2792358398437,291.1499938964844,288.6875305175781,287.086181640625,291.2697448730469,297.66851806640625,291.2787475585937,1.0,0.5441842079162598,1.0,1.0,0.339696854352951,1.0,-2.9558990001678467,2.1066677570343018,0.8492312431335449,1.4385219812393188,0.0,0.0,0.0,120.59214782714844,101.0,-20.156986236572266,-0.0,2078.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675476074219,0.8749130368232727,0.3174865841865539,0.2864023447036743,296.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.4575454294681549,0.050000000745058,0.0495213344693183,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675476074219,0.876179039478302,0.3188554346561432,0.2237111032009124,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.8989136219024658,0.3439530432224273,0.3264434933662414,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.905344784259796,0.3508782982826233,1.5807595252990725,291.2674560546875,291.1499938964844,288.75,287.119873046875,291.2591857910156,297.668701171875,291.2670288085937,1.0,0.5391189455986023,1.0,1.0,0.3333321809768677,1.0,-2.9618823528289795,2.129211664199829,0.8326707482337952,1.459653615951538,0.0,0.0,0.0,111.24153900146484,89.0,-17.363971710205078,-0.0,2041.9012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675476074219,0.8749130368232727,0.3174865841865539,0.2864023447036743,296.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.4575454294681549,0.050000000745058,0.0495213344693183,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675476074219,0.876179039478302,0.3188554346561432,0.2237111032009124,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.8989136219024658,0.3439530432224273,0.3264434933662414,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.905344784259796,0.3508782982826233,1.5807595252990725,291.2674560546875,291.1499938964844,288.75,287.119873046875,291.2591857910156,297.668701171875,291.2670288085937,1.0,0.5391189455986023,1.0,1.0,0.3333321809768677,1.0,-2.9618823528289795,2.129211664199829,0.8326707482337952,1.459653615951538,0.0,0.0,0.0,111.24153900146484,89.0,-17.363971710205078,-0.0,2041.9012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.9104250073432922,0.3192501664161682,0.2875677943229675,296.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2645874023437,0.480961263179779,0.050000000745058,0.0490993000566959,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.9118675589561462,0.3206225335597992,0.224616453051567,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.9387701153755188,0.3459686636924743,0.3279039263725281,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.94493305683136,0.3517141938209533,1.5824273824691772,291.2646789550781,291.1499938964844,288.81353759765625,287.15185546875,291.26348876953125,297.66949462890625,291.2647705078125,1.0,0.5333357453346252,1.0,1.0,0.3285624384880066,1.0,-2.9676246643066406,2.1471636295318604,0.820461094379425,1.476258397102356,0.0,0.0,0.0,100.78319549560548,77.0,-5.98063325881958,-0.0,1998.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
