time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.9104250073432922,0.3192501664161682,0.2875677943229675,296.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2645874023437,0.480961263179779,0.050000000745058,0.0490993000566959,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.9118675589561462,0.3206225335597992,0.224616453051567,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.9387701153755188,0.3459686636924743,0.3279039263725281,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.94493305683136,0.3517141938209533,1.5824273824691772,291.2646789550781,291.1499938964844,288.81353759765625,287.15185546875,291.26348876953125,297.66949462890625,291.2647705078125,1.0,0.5333357453346252,1.0,1.0,0.3285624384880066,1.0,-2.9676246643066406,2.1471636295318604,0.820461094379425,1.476258397102356,0.0,0.0,0.0,100.78319549560548,77.0,-5.98063325881958,-0.0,1998.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.9657336473464966,0.321078360080719,0.2887615263462066,296.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.267578125,0.5067862868309021,0.050000000745058,0.0486510209739208,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.9671173095703124,0.3224726915359497,0.2255565226078033,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.98940247297287,0.3480605185031891,0.3294045925140381,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.9929956793785096,0.3526239991188049,1.5842710733413696,291.2682800292969,291.1499938964844,288.87890625,287.18072509765625,291.2706298828125,297.6710510253906,291.2685241699219,1.0,0.5271450281143188,1.0,1.0,0.3237926661968231,1.0,-2.973429679870605,2.165067672729492,0.8083620071411133,1.4928139448165894,0.0,0.0,0.0,89.66358947753906,97.0,2.296518325805664,-0.0,1952.3760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.9657336473464966,0.321078360080719,0.2887615263462066,296.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.267578125,0.5067862868309021,0.050000000745058,0.0486510209739208,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.9671173095703124,0.3224726915359497,0.2255565226078033,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.98940247297287,0.3480605185031891,0.3294045925140381,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.9929956793785096,0.3526239991188049,1.5842710733413696,291.2682800292969,291.1499938964844,288.87890625,287.18072509765625,291.2706298828125,297.6710510253906,291.2685241699219,1.0,0.5271450281143188,1.0,1.0,0.3237926661968231,1.0,-2.973429679870605,2.165067672729492,0.8083620071411133,1.4928139448165894,0.0,0.0,0.0,89.66358947753906,97.0,2.296518325805664,-0.0,1952.3760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.271240234375,0.971227526664734,0.3220125436782837,0.28955739736557,296.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703552246094,0.5093850493431091,0.050000000745058,0.0486153215169906,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.271240234375,0.9725733995437622,0.3234281241893768,0.2261873483657837,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.271240234375,0.9939124584197998,0.3491357862949371,0.3303709030151367,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.271240234375,0.9969062209129332,0.353106826543808,1.5862147808074951,291.2712707519531,291.1499938964844,288.9122619628906,287.1940612792969,291.2752990722656,297.6717834472656,291.2716369628906,1.0,0.5280706286430359,1.0,1.0,0.3214077651500702,1.0,-2.978835105895996,2.175731420516968,0.803103506565094,1.5021555423736572,0.0,0.0,0.0,88.97196960449219,97.0,5.379766941070557,-0.0,1957.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752685546875,0.9625343084335328,0.3229410052299499,0.2904605269432068,296.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27410888671875,0.5040349364280701,0.050000000745058,0.0486904419958591,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752685546875,0.9639800786972046,0.3243881165981293,0.2269080579280853,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.986866056919098,0.350216656923294,0.3314593732357025,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.9896626472473145,0.3535948395729065,1.5887335538864136,291.2753295898437,291.1499938964844,288.946044921875,287.2066955566406,291.2807922363281,297.6723937988281,291.2757568359375,1.0,0.5305032730102539,1.0,1.0,0.3190491199493408,1.0,-2.9852116107940674,2.186988353729248,0.7982231974601746,1.5119370222091677,0.0,0.0,0.0,91.13021087646484,117.0,8.298054695129395,-0.0,1979.4774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.9223347902297974,0.3247699439525604,0.2924356758594513,296.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841491699219,0.4839076399803161,0.050000000745058,0.0490411333739757,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.9239904284477234,0.3263097703456878,0.2285016775131225,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.9512891173362732,0.3523832857608795,0.3338453769683838,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.953719198703766,0.3545727133750915,1.5947521924972534,291.2857666015625,291.1499938964844,289.0147705078125,287.2298889160156,291.29345703125,297.6732482910156,291.28631591796875,1.0,0.5387230515480042,1.0,1.0,0.3143318593502044,1.0,-3.0000243186950684,2.2109549045562744,0.7890694737434387,1.532509684562683,0.0,0.0,0.0,100.60972595214844,137.0,13.120535850524902,-0.0,2053.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.9223347902297974,0.3247699439525604,0.2924356758594513,296.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841491699219,0.4839076399803161,0.050000000745058,0.0490411333739757,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.9239904284477234,0.3263097703456878,0.2285016775131225,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.9512891173362732,0.3523832857608795,0.3338453769683838,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.953719198703766,0.3545727133750915,1.5947521924972534,291.2857666015625,291.1499938964844,289.0147705078125,287.2298889160156,291.29345703125,297.6732482910156,291.28631591796875,1.0,0.5387230515480042,1.0,1.0,0.3143318593502044,1.0,-3.0000243186950684,2.2109549045562744,0.7890694737434387,1.532509684562683,0.0,0.0,0.0,100.60972595214844,137.0,13.120535850524902,-0.0,2053.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.8799437284469604,0.326557844877243,0.2945416271686554,296.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967224121094,0.4548809826374054,0.050000000745058,0.0495680160820484,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.8814261555671692,0.328227162361145,0.2302232086658477,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.298583984375,0.904810905456543,0.354548841714859,0.336407870054245,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.298583984375,0.905977725982666,0.3555427491664886,1.6015818119049072,291.29864501953125,291.1499938964844,289.08502197265625,287.2505187988281,291.3080749511719,297.67364501953125,291.2992858886719,1.0,0.5497695207595825,1.0,1.0,0.3096145689487457,1.0,-3.016547918319702,2.2361900806427,0.780357837677002,1.5539841651916504,0.0,0.0,0.0,114.62561798095705,157.0,16.876625061035156,-0.0,2153.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.8799437284469604,0.326557844877243,0.2945416271686554,296.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967224121094,0.4548809826374054,0.050000000745058,0.0495680160820484,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.8814261555671692,0.328227162361145,0.2302232086658477,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.298583984375,0.904810905456543,0.354548841714859,0.336407870054245,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.298583984375,0.905977725982666,0.3555427491664886,1.6015818119049072,291.29864501953125,291.1499938964844,289.08502197265625,287.2505187988281,291.3080749511719,297.67364501953125,291.2992858886719,1.0,0.5497695207595825,1.0,1.0,0.3096145689487457,1.0,-3.016547918319702,2.2361900806427,0.780357837677002,1.5539841651916504,0.0,0.0,0.0,114.62561798095705,157.0,16.876625061035156,-0.0,2153.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.8454931378364563,0.328293889760971,0.296706348657608,296.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075256347656,0.4275175333023071,0.050000000745058,0.050200268626213,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.8469456434249878,0.3301295638084411,0.2320155650377273,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087158203125,0.8684058785438538,0.3567018508911133,0.3390684723854065,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087158203125,0.868486225605011,0.356491208076477,1.608839511871338,291.3087463378906,291.141845703125,289.1565856933594,287.268798828125,291.3159484863281,297.6737060546875,291.3091735839844,1.0,0.5623602867126465,1.0,1.0,0.3038318157196045,1.0,-3.033987522125244,2.265254497528076,0.7687329649925232,1.5790847539901731,0.0,0.0,0.0,131.35423278808594,160.0,14.200325012207031,-0.0,2271.175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.8454931378364563,0.328293889760971,0.296706348657608,296.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075256347656,0.4275175333023071,0.050000000745058,0.050200268626213,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.8469456434249878,0.3301295638084411,0.2320155650377273,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087158203125,0.8684058785438538,0.3567018508911133,0.3390684723854065,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3087158203125,0.868486225605011,0.356491208076477,1.608839511871338,291.3087463378906,291.141845703125,289.1565856933594,287.268798828125,291.3159484863281,297.6737060546875,291.3091735839844,1.0,0.5623602867126465,1.0,1.0,0.3038318157196045,1.0,-3.033987522125244,2.265254497528076,0.7687329649925232,1.5790847539901731,0.0,0.0,0.0,131.35423278808594,160.0,14.200325012207031,-0.0,2271.175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178405761719,0.8289166688919067,0.3299681544303894,0.2986074388027191,296.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166198730469,0.4153541922569275,0.050000000745058,0.0506170727312564,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178405761719,0.8304418921470642,0.3320050239562988,0.2336284965276718,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178405761719,0.8507673740386963,0.358828067779541,0.3414874672889709,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178405761719,0.8499257564544678,0.3574018478393554,1.6149040460586548,291.3179016113281,291.0515441894531,289.2294006347656,287.2848815917969,291.3247985839844,297.6737976074219,291.3183288574219,1.0,0.5706667900085449,1.0,1.0,0.2980490624904632,1.0,-3.0489156246185303,2.292827844619751,0.7560878992080688,1.603313446044922,0.0,0.0,0.0,142.5308074951172,148.0,13.230563163757324,-0.0,2356.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178405761719,0.8289166688919067,0.3299681544303894,0.2986074388027191,296.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166198730469,0.4153541922569275,0.050000000745058,0.0506170727312564,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178405761719,0.8304418921470642,0.3320050239562988,0.2336284965276718,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178405761719,0.8507673740386963,0.358828067779541,0.3414874672889709,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178405761719,0.8499257564544678,0.3574018478393554,1.6149040460586548,291.3179016113281,291.0515441894531,289.2294006347656,287.2848815917969,291.3247985839844,297.6737976074219,291.3183288574219,1.0,0.5706667900085449,1.0,1.0,0.2980490624904632,1.0,-3.0489156246185303,2.292827844619751,0.7560878992080688,1.603313446044922,0.0,0.0,0.0,142.5308074951172,148.0,13.230563163757324,-0.0,2356.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3226623535156,0.827423632144928,0.3307998180389404,0.2994023561477661,296.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.4139843583106994,0.050000000745058,0.0506718307733535,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3226623535156,0.8290231823921204,0.3329464793205261,0.2343210875988006,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3226928710937,0.8492938280105591,0.3598931133747101,0.3425416052341461,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3226928710937,0.8480011820793152,0.3578547239303589,1.617180109024048,291.32275390625,291.0058898925781,289.2662353515625,287.29217529296875,291.3296813964844,297.674072265625,291.3231811523437,1.0,0.5720738172531128,1.0,1.0,0.2951576709747314,1.0,-3.054776906967163,2.305548429489136,0.7492286562919617,1.6147385835647583,0.0,0.0,0.0,144.1638946533203,148.0,13.344849586486816,-0.0,2375.751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205261230469,0.8289855718612671,0.3316286206245422,0.3001232445240021,296.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3220520019531,0.4145748913288116,0.050000000745058,0.0506478399038314,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205261230469,0.830670952796936,0.3338920772075653,0.2349600195884704,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.8510813117027283,0.360960841178894,0.3435215353965759,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32049560546875,0.849322497844696,0.3583075702190399,1.6190916299819946,291.3204040527344,290.9598999023437,289.3033142089844,287.29901123046875,291.315673828125,297.674560546875,291.31964111328125,1.0,0.5723890662193298,1.0,1.0,0.2896736264228821,1.0,-3.0598604679107666,2.32504940032959,0.7348110675811768,1.633067965507507,0.0,0.0,0.0,143.77340698242188,136.0,0.3809688091278076,-0.0,2383.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981262207031,0.8379496932029724,0.3331547677516937,0.3013443648815155,296.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30126953125,0.4196372032165527,0.050000000745058,0.0504560619592666,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.298095703125,0.8398709297180176,0.3356962502002716,0.236092671751976,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2980651855469,0.8610193729400635,0.3630110919475555,0.3452849388122558,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2980651855469,0.8582524657249451,0.359119713306427,1.6219466924667358,291.2979431152344,290.8670349121094,289.3782043457031,287.3113708496094,291.2850036621094,297.67547607421875,291.2969970703125,1.0,0.5706321597099304,1.0,1.0,0.2787054777145386,1.0,-3.0680153369903564,2.36366868019104,0.7043468356132507,1.669798493385315,0.0,0.0,0.0,139.2696990966797,124.0,-22.261306762695312,-0.0,2374.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981262207031,0.8379496932029724,0.3331547677516937,0.3013443648815155,296.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30126953125,0.4196372032165527,0.050000000745058,0.0504560619592666,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.298095703125,0.8398709297180176,0.3356962502002716,0.236092671751976,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2980651855469,0.8610193729400635,0.3630110919475555,0.3452849388122558,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2980651855469,0.8582524657249451,0.359119713306427,1.6219466924667358,291.2979431152344,290.8670349121094,289.3782043457031,287.3113708496094,291.2850036621094,297.67547607421875,291.2969970703125,1.0,0.5706321597099304,1.0,1.0,0.2787054777145386,1.0,-3.0680153369903564,2.36366868019104,0.7043468356132507,1.669798493385315,0.0,0.0,0.0,139.2696990966797,124.0,-22.261306762695312,-0.0,2374.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728881835937,0.8532850742340088,0.3345354795455932,0.3023115396499634,296.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.4293783605098724,0.050000000745058,0.0501451678574085,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728881835937,0.8555593490600586,0.3374001085758209,0.2370623350143432,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728271484375,0.8779568672180176,0.364959567785263,0.3468275666236877,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728576660156,0.8740548491477966,0.3598184287548065,1.6237026453018188,291.272705078125,290.77313232421875,289.45391845703125,287.3221740722656,291.2567443847656,297.6763000488281,291.271728515625,1.0,0.5668036341667175,1.0,1.0,0.2677373588085174,1.0,-3.073938369750977,2.400650978088379,0.6732873320579529,1.705380082130432,0.0,0.0,0.0,131.65765380859375,112.0,-31.40843391418457,-0.0,2346.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728881835937,0.8532850742340088,0.3345354795455932,0.3023115396499634,296.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.4293783605098724,0.050000000745058,0.0501451678574085,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728881835937,0.8555593490600586,0.3374001085758209,0.2370623350143432,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728271484375,0.8779568672180176,0.364959567785263,0.3468275666236877,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728576660156,0.8740548491477966,0.3598184287548065,1.6237026453018188,291.272705078125,290.77313232421875,289.45391845703125,287.3221740722656,291.2567443847656,297.6763000488281,291.271728515625,1.0,0.5668036341667175,1.0,1.0,0.2677373588085174,1.0,-3.073938369750977,2.400650978088379,0.6732873320579529,1.705380082130432,0.0,0.0,0.0,131.65765380859375,112.0,-31.40843391418457,-0.0,2346.1865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2116394042969,0.8752322196960449,0.3357007205486297,0.3030652105808258,296.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.4446943998336792,0.050000000745058,0.04976761713624,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21160888671875,0.8779686093330383,0.3389439582824707,0.237898513674736,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21148681640625,0.9017032384872437,0.3667497634887695,0.3481889367103576,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2115173339844,0.8965898156166077,0.3603482842445373,1.6245508193969729,291.21112060546875,290.6783447265625,289.5303649902344,287.3316345214844,291.168212890625,297.6766662597656,291.2080993652344,1.0,0.5617334842681885,1.0,1.0,0.2483070641756057,1.0,-3.078055620193481,2.460300207138061,0.6177552938461304,1.7639533281326294,0.0,0.0,0.0,122.29882049560548,100.0,-76.63990020751953,-0.0,2304.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2116394042969,0.8752322196960449,0.3357007205486297,0.3030652105808258,296.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.4446943998336792,0.050000000745058,0.04976761713624,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21160888671875,0.8779686093330383,0.3389439582824707,0.237898513674736,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21148681640625,0.9017032384872437,0.3667497634887695,0.3481889367103576,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2115173339844,0.8965898156166077,0.3603482842445373,1.6245508193969729,291.21112060546875,290.6783447265625,289.5303649902344,287.3316345214844,291.168212890625,297.6766662597656,291.2080993652344,1.0,0.5617334842681885,1.0,1.0,0.2483070641756057,1.0,-3.078055620193481,2.460300207138061,0.6177552938461304,1.7639533281326294,0.0,0.0,0.0,122.29882049560548,100.0,-76.63990020751953,-0.0,2304.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.9041695594787598,0.3364713788032532,0.303452581167221,296.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.4667604863643646,0.050000000745058,0.0493631549179554,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.9075523614883424,0.3401707112789154,0.2385049909353256,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.935228705406189,0.3682292699813843,0.3492463231086731,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.9279932379722596,0.3605529069900512,1.623899221420288,291.1326599121094,290.5827941894531,289.607421875,287.3399658203125,291.08209228515625,297.6757507324219,291.1294860839844,1.0,0.5557814836502075,1.0,1.0,0.2288767844438552,1.0,-3.079256296157837,2.51747727394104,0.5617789626121521,1.820714950561524,0.0,0.0,0.0,112.14035034179688,88.0,-99.6203384399414,-0.0,2254.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.9041695594787598,0.3364713788032532,0.303452581167221,296.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.4667604863643646,0.050000000745058,0.0493631549179554,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.9075523614883424,0.3401707112789154,0.2385049909353256,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.935228705406189,0.3682292699813843,0.3492463231086731,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.9279932379722596,0.3605529069900512,1.623899221420288,291.1326599121094,290.5827941894531,289.607421875,287.3399658203125,291.08209228515625,297.6757507324219,291.1294860839844,1.0,0.5557814836502075,1.0,1.0,0.2288767844438552,1.0,-3.079256296157837,2.51747727394104,0.5617789626121521,1.820714950561524,0.0,0.0,0.0,112.14035034179688,88.0,-99.6203384399414,-0.0,2254.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.923481285572052,0.3367471098899841,0.3035320043563843,296.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.477993905544281,0.050000000745058,0.0491549745202064,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.927510142326355,0.3406921327114105,0.2387338131666183,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.9555320739746094,0.368876188993454,0.3496743142604828,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.947979211807251,0.3605554401874542,1.6230664253234863,291.09326171875,290.5348205566406,289.6461181640625,287.34381103515625,291.04156494140625,297.6749572753906,291.09014892578125,1.0,0.5525506138801575,1.0,1.0,0.2191616296768188,1.0,-3.0788915157318115,2.54475212097168,0.5341396331787109,1.8479939699172967,0.0,0.0,0.0,106.87056732177734,88.0,-104.10155487060548,-0.0,2225.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0515441894531,0.9466482996940612,0.3369624018669128,0.303551971912384,296.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.4889132380485534,0.050000000745058,0.0489435158669948,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0515441894531,0.9508337378501892,0.341162234544754,0.2389230281114578,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.9766011238098145,0.3694705069065094,0.350047618150711,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.9693574905395508,0.3605006337165832,1.6219525337219238,291.05096435546875,290.4866943359375,289.6849060058594,287.3474426269531,290.99346923828125,297.6739807128906,291.0473022460937,1.0,0.5491799712181091,1.0,1.0,0.2079759538173675,1.0,-3.07800030708313,2.5749351978302,0.5030651092529297,1.8782825469970703,0.0,0.0,0.0,101.49835968017578,106.0,-112.11577606201172,-0.0,2196.339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9624938964844,0.9404848217964172,0.3371728658676147,0.3038622736930847,296.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.4858952462673187,0.050000000745058,0.0490009300410747,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96246337890625,0.9452898502349854,0.3419201672077179,0.2395358234643936,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623107910156,0.9719357490539552,0.370477557182312,0.3511107265949249,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623413085937,0.96329003572464,0.3601964712142944,1.6211669445037842,290.9619445800781,290.3901672363281,289.76275634765625,287.354248046875,290.90386962890625,297.6708679199219,290.9585266113281,1.0,0.551079273223877,1.0,1.0,0.1856046020984649,1.0,-3.079509019851685,2.6361186504364014,0.4433903396129608,1.9388583898544312,0.0,0.0,0.0,103.05304718017578,124.0,-119.3250961303711,-0.0,2207.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9624938964844,0.9404848217964172,0.3371728658676147,0.3038622736930847,296.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.4858952462673187,0.050000000745058,0.0490009300410747,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96246337890625,0.9452898502349854,0.3419201672077179,0.2395358234643936,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623107910156,0.9719357490539552,0.370477557182312,0.3511107265949249,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623413085937,0.96329003572464,0.3601964712142944,1.6211669445037842,290.9619445800781,290.3901672363281,289.76275634765625,287.354248046875,290.90386962890625,297.6708679199219,290.9585266113281,1.0,0.551079273223877,1.0,1.0,0.1856046020984649,1.0,-3.079509019851685,2.6361186504364014,0.4433903396129608,1.9388583898544312,0.0,0.0,0.0,103.05304718017578,124.0,-119.3250961303711,-0.0,2207.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808288574219,0.9059001207351683,0.337125301361084,0.3042049407958984,296.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.4674197137355804,0.050000000745058,0.049351580440998,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807983398437,0.9109041094779968,0.3424588441848755,0.2402039170265197,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88067626953125,0.9393791556358336,0.3712650835514068,0.3522492945194244,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.9283325672149658,0.3596542477607727,1.6206581592559814,290.8803405761719,290.2933959960937,289.8408203125,287.36065673828125,290.8251647949219,297.6664733886719,290.8772277832031,1.0,0.557102620601654,1.0,1.0,0.1632332503795623,1.0,-3.0819036960601807,2.6952154636383057,0.3866883516311645,1.997206449508667,0.0,0.0,0.0,112.07542419433594,142.0,-114.2919921875,-0.0,2259.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808288574219,0.9059001207351683,0.337125301361084,0.3042049407958984,296.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.4674197137355804,0.050000000745058,0.049351580440998,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807983398437,0.9109041094779968,0.3424588441848755,0.2402039170265197,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88067626953125,0.9393791556358336,0.3712650835514068,0.3522492945194244,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.9283325672149658,0.3596542477607727,1.6206581592559814,290.8803405761719,290.2933959960937,289.8408203125,287.36065673828125,290.8251647949219,297.6664733886719,290.8772277832031,1.0,0.557102620601654,1.0,1.0,0.1632332503795623,1.0,-3.0819036960601807,2.6952154636383057,0.3866883516311645,1.997206449508667,0.0,0.0,0.0,112.07542419433594,142.0,-114.2919921875,-0.0,2259.727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7426147460937,0.8706998825073242,0.3367206454277038,0.3044518530368805,296.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7674865722656,0.4403488934040069,0.050000000745058,0.0498637594282627,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7425231933594,0.8756729364395142,0.3426995873451233,0.240827739238739,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421569824219,0.9000607132911682,0.3717600107192993,0.3533292412757873,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7423095703125,0.8895711302757263,0.3588045537471771,1.6197963953018188,290.7413024902344,290.1965026855469,289.9189453125,287.366943359375,290.6282653808594,297.6608581542969,290.7330627441406,1.0,0.565424919128418,1.0,1.0,0.1399428695440292,1.0,-3.0838327407836914,2.803495168685913,0.2803376317024231,2.1046483516693115,0.0,0.0,0.0,125.2095947265625,160.0,-192.5960235595703,-0.0,2333.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7426147460937,0.8706998825073242,0.3367206454277038,0.3044518530368805,296.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7674865722656,0.4403488934040069,0.050000000745058,0.0498637594282627,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7425231933594,0.8756729364395142,0.3426995873451233,0.240827739238739,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421569824219,0.9000607132911682,0.3717600107192993,0.3533292412757873,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7423095703125,0.8895711302757263,0.3588045537471771,1.6197963953018188,290.7413024902344,290.1965026855469,289.9189453125,287.366943359375,290.6282653808594,297.6608581542969,290.7330627441406,1.0,0.565424919128418,1.0,1.0,0.1399428695440292,1.0,-3.0838327407836914,2.803495168685913,0.2803376317024231,2.1046483516693115,0.0,0.0,0.0,125.2095947265625,160.0,-192.5960235595703,-0.0,2333.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046691894531,0.8385235667228699,0.3352752923965454,0.3040279448032379,296.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.53729248046875,0.4184971451759338,0.050000000745058,0.0504967309534549,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.8436029553413391,0.3420697152614593,0.241032987833023,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.8661397099494934,0.3714149594306946,0.3538678288459778,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.855404794216156,0.3571052551269531,1.6163240671157837,290.5030822753906,290.09967041015625,289.9970397949219,287.3733215332031,290.3522644042969,297.65167236328125,290.49334716796875,1.0,0.5746788382530212,1.0,1.0,0.1166524812579155,1.0,-3.080814838409424,2.9397528171539307,0.1410621553659439,2.2411041259765625,0.0,0.0,0.0,141.234375,163.0,-293.4280700683594,-0.0,2412.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046691894531,0.8385235667228699,0.3352752923965454,0.3040279448032379,296.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.53729248046875,0.4184971451759338,0.050000000745058,0.0504967309534549,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.8436029553413391,0.3420697152614593,0.241032987833023,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.8661397099494934,0.3714149594306946,0.3538678288459778,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.855404794216156,0.3571052551269531,1.6163240671157837,290.5030822753906,290.09967041015625,289.9970397949219,287.3733215332031,290.3522644042969,297.65167236328125,290.49334716796875,1.0,0.5746788382530212,1.0,1.0,0.1166524812579155,1.0,-3.080814838409424,2.9397528171539307,0.1410621553659439,2.2411041259765625,0.0,0.0,0.0,141.234375,163.0,-293.4280700683594,-0.0,2412.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3913879394531,0.8277198076248169,0.334178626537323,0.3033864200115204,296.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4200134277344,0.4120637476444244,0.050000000745058,0.0507510527968406,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.39129638671875,0.8329975605010986,0.3414251208305359,0.2408413589000702,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3908996582031,0.8548426628112793,0.3709166347980499,0.3537465035915375,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3910827636719,0.8439947366714478,0.3559202253818512,1.61270272731781,290.3900451660156,290.05133056640625,290.0360107421875,287.37664794921875,290.2489929199219,297.6459045410156,290.3819274902344,1.0,0.5774667859077454,1.0,1.0,0.1050072908401489,1.0,-3.075627326965332,2.990840673446656,0.0847867056727409,2.2932021617889404,0.0,0.0,0.0,147.51329040527344,163.0,-297.46051025390625,-0.0,2436.299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3147277832031,0.8191068768501282,0.3330128192901611,0.3025676310062408,296.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3319091796875,0.4073047339916229,0.050000000745058,0.0509642921388149,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3146667480469,0.8247039318084717,0.340702474117279,0.2405174821615219,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.314453125,0.846146821975708,0.3703319728374481,0.3534427881240845,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3145446777344,0.8350982666015625,0.3546379506587982,1.6081745624542236,290.3139953613281,290.0030822753906,290.074951171875,287.3800964355469,290.2123413085937,297.6400756835937,290.3097229003906,1.0,0.5795268416404724,1.0,1.0,0.0970785394310951,1.0,-3.068704605102539,3.013355016708374,0.0553496032953262,2.317190170288086,0.0,0.0,0.0,152.65628051757812,151.0,-246.8208923339844,-0.0,2450.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2497253417969,0.8147174715995789,0.3311449289321899,0.3008414208889007,296.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552185058594,0.4056070744991302,0.050000000745058,0.0510455332696437,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2497253417969,0.8209672570228577,0.3395749032497406,0.2397184371948242,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2496643066406,0.8424785137176514,0.3694275319576263,0.3525858223438263,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24969482421875,0.8305349349975586,0.3523524403572082,1.5979913473129272,290.24951171875,289.9100036621094,290.1499938964844,287.38726806640625,290.2022399902344,297.6313171386719,290.2482604980469,1.0,0.5778268575668335,1.0,1.0,0.0817440971732139,1.0,-3.0524964332580566,3.03105092048645,0.021445658057928,2.338417053222656,0.0,0.0,0.0,154.07699584960938,151.0,-130.27047729492188,-0.0,2427.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
