time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8147562146186829,0.3310940265655517,0.30078786611557,296.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.25396728515625,0.4056563675403595,0.050000000745058,0.0510431602597236,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2487487792969,0.8210242986679077,0.3395464420318603,0.2396933138370514,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2486877441406,0.8425450325012207,0.3694057464599609,0.3525584936141968,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24871826171875,0.8305642008781433,0.3522830307483673,1.597650170326233,290.2485656738281,289.9068298339844,290.1525573730469,287.38751220703125,290.20294189453125,297.6310729980469,290.24737548828125,1.0,0.5777021050453186,1.0,1.0,0.0812210366129875,1.0,-3.0519559383392334,3.031259775161743,0.0206961594521999,2.3387434482574463,0.0,0.0,0.0,153.9952850341797,139.0,-126.6374053955078,-0.0,2426.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2474975585937,0.8199483156204224,0.3299521505832672,0.2994208931922912,296.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24542236328125,0.4094025492668152,0.050000000745058,0.0508683696389198,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2474975585937,0.8266888856887817,0.3390198647975921,0.2390811741352081,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.24755859375,0.8486926555633545,0.3690612912178039,0.3519112765789032,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2475280761719,0.8354076147079468,0.3504922688007355,1.5881341695785522,290.24761962890625,289.8111267089844,290.229736328125,287.3959045410156,290.2442626953125,297.626953125,290.24853515625,1.0,0.5726584196090698,1.0,1.0,0.0653635337948799,1.0,-3.037145137786865,3.030752897262573,0.0063922395929694,2.341468811035156,0.0,0.0,0.0,148.9700164794922,127.0,-31.27142333984375,-0.0,2372.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2474975585937,0.8199483156204224,0.3299521505832672,0.2994208931922912,296.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24542236328125,0.4094025492668152,0.050000000745058,0.0508683696389198,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2474975585937,0.8266888856887817,0.3390198647975921,0.2390811741352081,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.24755859375,0.8486926555633545,0.3690612912178039,0.3519112765789032,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2475280761719,0.8354076147079468,0.3504922688007355,1.5881341695785522,290.24761962890625,289.8111267089844,290.229736328125,287.3959045410156,290.2442626953125,297.626953125,290.24853515625,1.0,0.5726584196090698,1.0,1.0,0.0653635337948799,1.0,-3.037145137786865,3.030752897262573,0.0063922395929694,2.341468811035156,0.0,0.0,0.0,148.9700164794922,127.0,-31.27142333984375,-0.0,2372.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2855834960937,0.8317854404449463,0.3295486867427826,0.2985947132110595,296.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2793884277344,0.4171933233737945,0.050000000745058,0.0505462177097797,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856140136719,0.8390790820121765,0.3391444385051727,0.2388180047273636,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8621454834938049,0.3693427145481109,0.3517072200775146,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.28564453125,0.847140908241272,0.3493382334709167,1.5807406902313232,290.2859191894531,289.7160949707031,290.3063659667969,287.4055480957031,290.3092041015625,297.6276550292969,290.2879333496094,1.0,0.5660350322723389,1.0,1.0,0.0499514378607273,1.0,-3.026310443878174,3.0245962142944336,0.0017141468124464,2.337679147720337,0.0,0.0,0.0,140.36761474609375,115.0,32.14384078979492,-0.0,2308.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2855834960937,0.8317854404449463,0.3295486867427826,0.2985947132110595,296.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2793884277344,0.4171933233737945,0.050000000745058,0.0505462177097797,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856140136719,0.8390790820121765,0.3391444385051727,0.2388180047273636,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8621454834938049,0.3693427145481109,0.3517072200775146,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.28564453125,0.847140908241272,0.3493382334709167,1.5807406902313232,290.2859191894531,289.7160949707031,290.3063659667969,287.4055480957031,290.3092041015625,297.6276550292969,290.2879333496094,1.0,0.5660350322723389,1.0,1.0,0.0499514378607273,1.0,-3.026310443878174,3.0245962142944336,0.0017141468124464,2.337679147720337,0.0,0.0,0.0,140.36761474609375,115.0,32.14384078979492,-0.0,2308.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.343505859375,0.8498416543006897,0.3297299444675445,0.2982499897480011,296.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33526611328125,0.4295772910118103,0.050000000745058,0.0501403026282787,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3435363769531,0.8580050468444824,0.3398191928863525,0.2388965338468551,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3436584472656,0.8826577663421631,0.3701651990413666,0.3519535958766937,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.34356689453125,0.8655737042427063,0.3487526476383209,1.5755927562713623,290.3439025878906,289.6219177246094,290.38232421875,287.416748046875,290.3818664550781,297.6322937011719,290.34649658203125,1.0,0.5587581396102905,1.0,1.0,0.0345393382012844,1.0,-3.01960563659668,3.019215583801269,0.0003899977018591,2.333754777908325,0.0,0.0,0.0,129.81008911132812,103.0,68.33635711669922,-0.0,2242.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.343505859375,0.8498416543006897,0.3297299444675445,0.2982499897480011,296.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33526611328125,0.4295772910118103,0.050000000745058,0.0501403026282787,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3435363769531,0.8580050468444824,0.3398191928863525,0.2388965338468551,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3436584472656,0.8826577663421631,0.3701651990413666,0.3519535958766937,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.34356689453125,0.8655737042427063,0.3487526476383209,1.5755927562713623,290.3439025878906,289.6219177246094,290.38232421875,287.416748046875,290.3818664550781,297.6322937011719,290.34649658203125,1.0,0.5587581396102905,1.0,1.0,0.0345393382012844,1.0,-3.01960563659668,3.019215583801269,0.0003899977018591,2.333754777908325,0.0,0.0,0.0,129.81008911132812,103.0,68.33635711669922,-0.0,2242.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3763122558594,0.8616095185279846,0.3299879729747772,0.2982230484485626,296.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3675231933594,0.4380667507648468,0.050000000745058,0.0499186180531978,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3763732910156,0.8703052401542664,0.340323269367218,0.2390460819005966,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3764953613281,0.8957599401473999,0.370742529630661,0.352224737405777,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3764038085937,0.8776190280914307,0.3486382067203522,1.573773980140686,290.37677001953125,289.5752258300781,290.41998291015625,287.4230041503906,290.4190368652344,297.6357116699219,290.3794860839844,1.0,0.5550315380096436,1.0,1.0,0.0268332902342081,1.0,-3.0176243782043457,3.017449378967285,0.0001749215298332,2.3324131965637207,0.0,0.0,0.0,124.11255645751952,103.0,79.26280975341797,-0.0,2209.278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105529785156,0.875575065612793,0.3303333520889282,0.2982740998268127,296.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4013671875,0.4485390782356262,0.050000000745058,0.0496890023350715,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4106140136719,0.8848125338554382,0.3409185111522674,0.2392579168081283,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4107666015625,0.911312222480774,0.3714113235473633,0.3525802791118622,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41064453125,0.8918171525001526,0.3486233949661255,1.572392463684082,290.4110107421875,289.5287475585937,290.4574584960937,287.4297790527344,290.456298828125,297.63970947265625,290.4138488769531,1.0,0.5512945652008057,1.0,1.0,0.0214666333049535,1.0,-3.0164291858673096,3.016333103179932,9.606146340956911e-05,2.3315470218658447,0.0,0.0,0.0,118.24623107910156,91.0,86.95069122314453,-0.0,2176.971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4813842773437,0.9119313955307008,0.3312355577945709,0.2985678315162658,296.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.47174072265625,0.4749746918678283,0.050000000745058,0.0492141917347908,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4814453125,0.9232882261276244,0.3423393368721008,0.2398419082164764,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4815673828125,0.9536625742912292,0.3729811906814575,0.3535096347332001,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4814758300781,0.930345892906189,0.3488493859767914,1.5707725286483765,290.4818420410156,289.436767578125,290.5316467285156,287.44500732421875,290.53033447265625,297.6489562988281,290.4847717285156,1.0,0.5438677072525024,1.0,1.0,0.0107333166524767,1.0,-3.016080856323242,3.016052722930908,2.820038753270637e-05,2.331312656402588,0.0,0.0,0.0,106.20196533203124,79.0,95.57476043701172,-0.0,2114.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4813842773437,0.9119313955307008,0.3312355577945709,0.2985678315162658,296.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.47174072265625,0.4749746918678283,0.050000000745058,0.0492141917347908,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4814453125,0.9232882261276244,0.3423393368721008,0.2398419082164764,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4815673828125,0.9536625742912292,0.3729811906814575,0.3535096347332001,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4814758300781,0.930345892906189,0.3488493859767914,1.5707725286483765,290.4818420410156,289.436767578125,290.5316467285156,287.44500732421875,290.53033447265625,297.6489562988281,290.4847717285156,1.0,0.5438677072525024,1.0,1.0,0.0107333166524767,1.0,-3.016080856323242,3.016052722930908,2.820038753270637e-05,2.331312656402588,0.0,0.0,0.0,106.20196533203124,79.0,95.57476043701172,-0.0,2114.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533752441406,0.966804265975952,0.3323568701744079,0.299065500497818,296.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5434875488281,0.5012513995170593,0.050000000745058,0.0487317107617855,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5534362792969,0.977302610874176,0.344009667634964,0.240604743361473,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5535583496094,0.9990000128746032,0.3748025894165039,0.3540828824043274,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.553466796875,0.982026994228363,0.3493520021438598,1.5704336166381836,290.5538330078125,289.3460693359375,290.6047668457031,287.4627380371094,290.6034545898437,297.6593322753906,290.5567932128906,1.0,0.5365474820137024,1.0,1.0,0.0,1.0,-3.017531394958496,3.017523765563965,7.650786756130401e-06,2.332548856735229,0.0,0.0,0.0,94.0429916381836,99.0,99.02142333984376,-0.0,2054.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533752441406,0.966804265975952,0.3323568701744079,0.299065500497818,296.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5434875488281,0.5012513995170593,0.050000000745058,0.0487317107617855,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5534362792969,0.977302610874176,0.344009667634964,0.240604743361473,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5535583496094,0.9990000128746032,0.3748025894165039,0.3540828824043274,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.553466796875,0.982026994228363,0.3493520021438598,1.5704336166381836,290.5538330078125,289.3460693359375,290.6047668457031,287.4627380371094,290.6034545898437,297.6593322753906,290.5567932128906,1.0,0.5365474820137024,1.0,1.0,0.0,1.0,-3.017531394958496,3.017523765563965,7.650786756130401e-06,2.332548856735229,0.0,0.0,0.0,94.0429916381836,99.0,99.02142333984376,-0.0,2054.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6248779296875,0.9665814638137816,0.3336327075958252,0.3001817464828491,296.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6151123046875,0.5004978179931641,0.050000000745058,0.0487434118986129,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6249389648437,0.9775537252426147,0.3458733856678009,0.2418733239173889,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.62506103515625,0.9990000128746032,0.3770833313465118,0.3558877110481262,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6249694824219,0.9813057780265808,0.3500657081604004,1.5734292268753052,290.6253356933594,289.2568664550781,290.6767272949219,287.4833068847656,290.6754150390625,297.6705017089844,290.6282958984375,1.0,0.5389623641967773,1.0,1.0,0.0,1.0,-3.0259828567504883,3.025975465774536,7.365413239313057e-06,2.338705062866211,0.0,0.0,0.0,94.66096496582033,119.0,99.57139587402344,-0.0,2072.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6248779296875,0.9665814638137816,0.3336327075958252,0.3001817464828491,296.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6151123046875,0.5004978179931641,0.050000000745058,0.0487434118986129,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6249389648437,0.9775537252426147,0.3458733856678009,0.2418733239173889,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.62506103515625,0.9990000128746032,0.3770833313465118,0.3558877110481262,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6249694824219,0.9813057780265808,0.3500657081604004,1.5734292268753052,290.6253356933594,289.2568664550781,290.6767272949219,287.4833068847656,290.6754150390625,297.6705017089844,290.6282958984375,1.0,0.5389623641967773,1.0,1.0,0.0,1.0,-3.0259828567504883,3.025975465774536,7.365413239313057e-06,2.338705062866211,0.0,0.0,0.0,94.66096496582033,119.0,99.57139587402344,-0.0,2072.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.9295408129692078,0.334978848695755,0.3016932308673858,296.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.4820073246955871,0.050000000745058,0.0490771904587745,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963806152344,0.94287371635437,0.3478529453277588,0.2434809803962707,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965026855469,0.9716711044311525,0.3790864050388336,0.359015554189682,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963806152344,0.9462547898292542,0.3509035110473633,1.57865571975708,290.69677734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7460632324219,297.6789245605469,290.6996765136719,1.0,0.5466994047164917,1.0,1.0,0.0,1.0,-3.040043830871582,3.04003643989563,7.43435566619155e-06,2.349713087081909,0.0,0.0,0.0,103.6968231201172,139.0,99.25086212158205,-0.0,2143.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.9295408129692078,0.334978848695755,0.3016932308673858,296.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.4820073246955871,0.050000000745058,0.0490771904587745,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963806152344,0.94287371635437,0.3478529453277588,0.2434809803962707,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965026855469,0.9716711044311525,0.3790864050388336,0.359015554189682,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963806152344,0.9462547898292542,0.3509035110473633,1.57865571975708,290.69677734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7460632324219,297.6789245605469,290.6996765136719,1.0,0.5466994047164917,1.0,1.0,0.0,1.0,-3.040043830871582,3.04003643989563,7.43435566619155e-06,2.349713087081909,0.0,0.0,0.0,103.6968231201172,139.0,99.25086212158205,-0.0,2143.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73150634765625,0.9068910479545592,0.3356687724590301,0.3025327622890472,296.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72198486328125,0.4692908823490143,0.050000000745058,0.0493190102279186,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315673828125,0.9198578596115112,0.3488742411136627,0.2443607449531555,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317199707031,0.9503847360610962,0.3801392316818237,0.3602299094200134,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315979003906,0.922661542892456,0.3513525724411011,1.5817556381225586,290.7319641113281,289.1261901855469,290.7821044921875,287.5201721191406,290.7808532714844,297.6830444335937,290.73486328125,1.0,0.5517581105232239,1.0,1.0,0.0,1.0,-3.0476720333099365,3.0476646423339844,7.471699518646346e-06,2.3556041717529297,0.0,0.0,0.0,110.13408660888672,139.0,98.6727523803711,-0.0,2190.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76641845703125,0.8869589567184448,0.3363707065582275,0.3034156858921051,296.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7570495605469,0.453359305858612,0.050000000745058,0.0495950505137443,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7664794921875,0.8987916707992554,0.3499158322811126,0.2452803701162338,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7666320800781,0.9275147318840028,0.3812205493450165,0.3615080118179321,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7665100097656,0.9007118344306946,0.351819783449173,1.5851038694381714,290.7668762207031,289.0835266113281,290.8164978027344,287.53424072265625,290.8152770996094,297.6869812011719,290.76971435546875,1.0,0.5573596358299255,1.0,1.0,0.0,1.0,-3.0557315349578857,3.0557241439819336,7.511266176152276e-06,2.3618321418762207,0.0,0.0,0.0,117.45712280273438,159.0,97.9576644897461,-0.0,2243.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8051452636719,0.8665933609008789,0.3371719717979431,0.3044463396072387,296.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7958984375,0.4373758137226105,0.050000000745058,0.0499344430863857,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052062988281,0.8782216310501099,0.3511061370372772,0.2463492304086685,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8053283691406,0.9040706157684326,0.3824600875377655,0.3629986643791199,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052062988281,0.8795278668403625,0.3523632287979126,1.5890899896621704,290.8055725097656,289.0363464355469,290.85455322265625,287.5511474609375,290.8533630371094,297.6912536621094,290.8083801269531,1.0,0.5641059279441833,1.0,1.0,0.0,1.0,-3.065247058868408,3.065239429473877,7.55811970520881e-06,2.369187355041504,0.0,0.0,0.0,126.44591522216795,159.0,97.02522277832033,-0.0,2307.330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.835205078125,0.852353036403656,0.3378130495548248,0.3052823543548584,296.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8261413574219,0.4268867969512939,0.050000000745058,0.0502181090414524,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8352966308594,0.8637024164199829,0.3520585894584656,0.24721360206604,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8354187011719,0.8887310028076172,0.383452445268631,0.3642052710056305,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8352966308594,0.8645437359809875,0.3528043329715729,1.5923668146133425,290.8356628417969,288.99969482421875,290.88409423828125,287.5653076171875,290.8829040527344,297.6944885253906,290.83843994140625,1.0,0.5696597695350647,1.0,1.0,0.0,1.0,-3.07302188873291,3.073014259338379,7.5965131145494524e-06,2.3751978874206543,0.0,0.0,0.0,133.95252990722656,179.0,96.20934295654295,-0.0,2360.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024658203125,0.8252551555633545,0.3393102586269378,0.3072560429573059,296.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89373779296875,0.4086093604564667,0.050000000745058,0.0509034059941768,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.90252685546875,0.8361327052116394,0.3542805910110473,0.2492476850748062,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90264892578125,0.8589426875114441,0.3857627809047699,0.3670418858528137,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90252685546875,0.836041271686554,0.3538521230220794,1.6002110242843628,290.90289306640625,288.9179992675781,290.95001220703125,287.6005249023437,290.9488525390625,297.7014465332031,290.90557861328125,1.0,0.5828395485877991,1.0,1.0,0.0,1.0,-3.091503620147705,3.091495990753174,7.68817335483618e-06,2.389487743377685,0.0,0.0,0.0,152.07859802246094,167.0,94.14319610595705,-0.0,2490.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024658203125,0.8252551555633545,0.3393102586269378,0.3072560429573059,296.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89373779296875,0.4086093604564667,0.050000000745058,0.0509034059941768,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.90252685546875,0.8361327052116394,0.3542805910110473,0.2492476850748062,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90264892578125,0.8589426875114441,0.3857627809047699,0.3670418858528137,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90252685546875,0.836041271686554,0.3538521230220794,1.6002110242843628,290.90289306640625,288.9179992675781,290.95001220703125,287.6005249023437,290.9488525390625,297.7014465332031,290.90557861328125,1.0,0.5828395485877991,1.0,1.0,0.0,1.0,-3.091503620147705,3.091495990753174,7.68817335483618e-06,2.389487743377685,0.0,0.0,0.0,152.07859802246094,167.0,94.14319610595705,-0.0,2490.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685363769531,0.8153294324874878,0.3386838436126709,0.3073666393756866,296.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600830078125,0.4027326703071594,0.050000000745058,0.051186803728342,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685974121094,0.8266453742980957,0.3543081283569336,0.2498108297586441,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9687194824219,0.8487624526023865,0.3858342170715332,0.3678611814975738,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685974121094,0.8256494402885437,0.3525580465793609,1.5981740951538086,290.96893310546875,288.8382263183594,291.0143127441406,287.6392517089844,291.01318359375,297.6888427734375,290.97149658203125,1.0,0.5861707925796509,1.0,1.0,0.0,1.0,-3.091216325759888,3.0912086963653564,7.687443030590657e-06,2.3895559310913086,0.0,0.0,0.0,159.2636260986328,155.0,92.06208801269533,-0.0,2528.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685363769531,0.8153294324874878,0.3386838436126709,0.3073666393756866,296.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600830078125,0.4027326703071594,0.050000000745058,0.051186803728342,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685974121094,0.8266453742980957,0.3543081283569336,0.2498108297586441,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9687194824219,0.8487624526023865,0.3858342170715332,0.3678611814975738,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685974121094,0.8256494402885437,0.3525580465793609,1.5981740951538086,290.96893310546875,288.8382263183594,291.0143127441406,287.6392517089844,291.01318359375,297.6888427734375,290.97149658203125,1.0,0.5861707925796509,1.0,1.0,0.0,1.0,-3.091216325759888,3.0912086963653564,7.687443030590657e-06,2.3895559310913086,0.0,0.0,0.0,159.2636260986328,155.0,92.06208801269533,-0.0,2528.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8175119161605835,0.3390940129756927,0.3074742257595062,296.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.4039457440376282,0.050000000745058,0.051126230508089,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8292089104652405,0.3552602529525757,0.2502849400043487,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8514520525932312,0.3867783844470978,0.3685041069984436,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8271792531013489,0.3520488739013672,1.5947983264923096,291.0328369140625,288.7601928710937,291.0772705078125,287.6802978515625,291.0761413574219,297.6859741210937,291.03533935546875,1.0,0.5846391320228577,1.0,1.0,0.0,1.0,-3.0885534286499023,3.088545560836792,7.673989784962032e-06,2.38740873336792,0.0,0.0,0.0,157.6136016845703,143.0,89.75738525390625,-0.0,2514.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8175119161605835,0.3390940129756927,0.3074742257595062,296.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.4039457440376282,0.050000000745058,0.051126230508089,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8292089104652405,0.3552602529525757,0.2502849400043487,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8514520525932312,0.3867783844470978,0.3685041069984436,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8271792531013489,0.3520488739013672,1.5947983264923096,291.0328369140625,288.7601928710937,291.0772705078125,287.6802978515625,291.0761413574219,297.6859741210937,291.03533935546875,1.0,0.5846391320228577,1.0,1.0,0.0,1.0,-3.0885534286499023,3.088545560836792,7.673989784962032e-06,2.38740873336792,0.0,0.0,0.0,157.6136016845703,143.0,89.75738525390625,-0.0,2514.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638427734375,0.8217489719390869,0.3395445644855499,0.3077023923397064,296.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.4063125550746918,0.050000000745058,0.0510109215974807,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.8336465954780579,0.3559702038764953,0.2506437599658966,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.8561732769012451,0.3874762952327728,0.3689802289009094,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.8310683965682983,0.3520170748233795,1.5937999486923218,291.0642395019531,288.7218322753906,291.1081848144531,287.7016296386719,291.1070861816406,297.6867980957031,291.0667419433594,1.0,0.5828561186790466,1.0,1.0,0.0,1.0,-3.088490724563598,3.0884830951690674,7.67358324083034e-06,2.387320280075073,0.0,0.0,0.0,154.6875,143.0,88.69269561767578,-0.0,2498.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.8275152444839478,0.3401054441928863,0.3080102503299713,296.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.4095843136310577,0.050000000745058,0.0508591867983341,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.8397118449211121,0.3567927777767181,0.2510638535022735,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.8626704216003418,0.3882834017276764,0.3695356547832489,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.8365529775619507,0.3520994782447815,1.5931912660598757,291.0953063964844,288.6839599609375,291.1387634277344,287.7234191894531,291.1376647949219,297.68865966796875,291.0977478027344,1.0,0.5806553959846497,1.0,1.0,0.0,1.0,-3.089118003845215,3.089110374450684,7.67661003919784e-06,2.387767791748047,0.0,0.0,0.0,150.867431640625,131.0,87.65275573730469,-0.0,2480.047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.8432117700576782,0.3414649665355682,0.3087998330593109,296.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.4188510179519653,0.050000000745058,0.0504835769534111,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.8564128279685974,0.3586975038051605,0.2520507276058197,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.8805505037307739,0.3901469111442566,0.3708353340625763,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.8519470691680908,0.3525354564189911,1.5929590463638306,291.15631103515625,288.60955810546875,291.19873046875,287.76837158203125,291.1976928710937,297.694580078125,291.1587219238281,1.0,0.5754683017730713,1.0,1.0,0.0,1.0,-3.092083215713501,3.0920755863189697,7.691187420277856e-06,2.389990329742432,0.0,0.0,0.0,141.4710235595703,119.0,85.59050750732422,-0.0,2436.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.8432117700576782,0.3414649665355682,0.3087998330593109,296.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.4188510179519653,0.050000000745058,0.0504835769534111,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.8564128279685974,0.3586975038051605,0.2520507276058197,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.8805505037307739,0.3901469111442566,0.3708353340625763,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.8519470691680908,0.3525354564189911,1.5929590463638306,291.15631103515625,288.60955810546875,291.19873046875,287.76837158203125,291.1976928710937,297.694580078125,291.1587219238281,1.0,0.5754683017730713,1.0,1.0,0.0,1.0,-3.092083215713501,3.0920755863189697,7.691187420277856e-06,2.389990329742432,0.0,0.0,0.0,141.4710235595703,119.0,85.59050750732422,-0.0,2436.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154541015625,0.8650612235069275,0.3430447280406952,0.3097551465034485,296.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20758056640625,0.4327715635299682,0.050000000745058,0.0500509068369865,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21551513671875,0.8796564340591431,0.3608630895614624,0.2531925737857818,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21563720703125,0.9049552083015442,0.392254889011383,0.3723300993442535,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154846191406,0.8736916780471802,0.3532457947731018,1.593787670135498,291.2158203125,288.537109375,291.2571716308594,287.8148193359375,291.25616455078125,297.70220947265625,291.2181701660156,1.0,0.5697188377380371,1.0,1.0,0.0,1.0,-3.0968759059906006,3.0968680381774902,7.714890671195462e-06,2.393629312515259,0.0,0.0,0.0,130.70542907714844,107.0,83.49547576904297,-0.0,2388.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154541015625,0.8650612235069275,0.3430447280406952,0.3097551465034485,296.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20758056640625,0.4327715635299682,0.050000000745058,0.0500509068369865,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21551513671875,0.8796564340591431,0.3608630895614624,0.2531925737857818,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21563720703125,0.9049552083015442,0.392254889011383,0.3723300993442535,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154846191406,0.8736916780471802,0.3532457947731018,1.593787670135498,291.2158203125,288.537109375,291.2571716308594,287.8148193359375,291.25616455078125,297.70220947265625,291.2181701660156,1.0,0.5697188377380371,1.0,1.0,0.0,1.0,-3.0968759059906006,3.0968680381774902,7.714890671195462e-06,2.393629312515259,0.0,0.0,0.0,130.70542907714844,107.0,83.49547576904297,-0.0,2388.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.8947766423225403,0.3447750508785248,0.3108297288417816,296.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.4536941051483154,0.050000000745058,0.0495878458023071,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27349853515625,0.9110220670700072,0.3632283508777618,0.2544596493244171,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735900878906,0.9402951002120972,0.3945420980453491,0.3739759922027588,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734680175781,0.90317702293396,0.3541614413261413,1.5954558849334717,291.2737731933594,288.4666442871094,291.3139953613281,287.86248779296875,291.3130187988281,297.7107238769531,291.27606201171875,1.0,0.5637332201004028,1.0,1.0,0.0,1.0,-3.1031172275543213,3.10310959815979,7.745865332253743e-06,2.398390054702759,0.0,0.0,0.0,119.2305908203125,95.0,81.33739471435547,-0.0,2339.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.8947766423225403,0.3447750508785248,0.3108297288417816,296.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.4536941051483154,0.050000000745058,0.0495878458023071,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27349853515625,0.9110220670700072,0.3632283508777618,0.2544596493244171,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735900878906,0.9402951002120972,0.3945420980453491,0.3739759922027588,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734680175781,0.90317702293396,0.3541614413261413,1.5954558849334717,291.2737731933594,288.4666442871094,291.3139953613281,287.86248779296875,291.3130187988281,297.7107238769531,291.27606201171875,1.0,0.5637332201004028,1.0,1.0,0.0,1.0,-3.1031172275543213,3.10310959815979,7.745865332253743e-06,2.398390054702759,0.0,0.0,0.0,119.2305908203125,95.0,81.33739471435547,-0.0,2339.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32977294921875,0.9382097721099854,0.3466162085533142,0.3119945824146271,296.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221435546875,0.4803403913974762,0.050000000745058,0.0491084046661853,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.329833984375,0.9568215608596802,0.3657572865486145,0.255833625793457,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299560546875,0.9824023246765136,0.3969693183898926,0.3757449984550476,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298034667969,0.9471190571784972,0.3552379906177521,1.5978084802627563,291.3301086425781,288.39825439453125,291.3691711425781,287.9111022949219,291.3681945800781,297.7196044921875,291.33233642578125,1.0,0.5576795339584351,1.0,1.0,0.0,1.0,-3.1105473041534424,3.110539436340332,7.782850843796041e-06,2.404069662094116,0.0,0.0,0.0,107.39088439941406,98.0,79.1048812866211,-0.0,2290.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
