time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32977294921875,0.9382097721099854,0.3466162085533142,0.3119945824146271,296.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221435546875,0.4803403913974762,0.050000000745058,0.0491084046661853,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.329833984375,0.9568215608596802,0.3657572865486145,0.255833625793457,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299560546875,0.9824023246765136,0.3969693183898926,0.3757449984550476,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298034667969,0.9471190571784972,0.3552379906177521,1.5978084802627563,291.3301086425781,288.39825439453125,291.3691711425781,287.9111022949219,291.3681945800781,297.7196044921875,291.33233642578125,1.0,0.5576795339584351,1.0,1.0,0.0,1.0,-3.1105473041534424,3.110539436340332,7.782850843796041e-06,2.404069662094116,0.0,0.0,0.0,107.39088439941406,98.0,79.1048812866211,-0.0,2290.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572692871094,0.9549893736839294,0.3475717902183532,0.3126972913742065,296.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497619628906,0.4879602193832397,0.050000000745058,0.0489606112241745,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573608398437,0.9725695848464966,0.3670753240585327,0.2566271424293518,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3574523925781,0.9951964020729064,0.3982273042201996,0.3767650425434112,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572998046875,0.9630131125450134,0.355826735496521,1.599657654762268,291.35760498046875,288.3648376464844,291.3960876464844,287.9356994628906,291.3951416015625,297.7239990234375,291.3598022460937,1.0,0.5565452575683594,1.0,1.0,0.0,1.0,-3.115614652633667,3.1156067848205566,7.808072950865608e-06,2.40792202949524,0.0,0.0,0.0,103.8547134399414,98.0,77.92749786376953,-0.0,2280.835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3846130371094,0.9638239145278932,0.3485333919525146,0.3134859502315521,296.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3770751953125,0.4918622374534607,0.050000000745058,0.0488881058990955,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3846740722656,0.9807124137878418,0.368412435054779,0.2574964761734009,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.384765625,0.9990000128746032,0.3995417654514313,0.3753100931644439,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3846435546875,0.9711239337921144,0.3564318418502807,1.6019829511642456,291.3849182128906,288.3319702148437,291.422607421875,287.9603881835937,291.4216613769531,297.7286682128906,291.3870849609375,1.0,0.5559768676757812,1.0,1.0,0.0,1.0,-3.118570327758789,3.1185624599456787,7.823283340258058e-06,2.4103662967681885,0.0,0.0,0.0,102.1507339477539,118.0,76.90882110595703,-0.0,2277.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4182434082031,0.9598636627197266,0.349796324968338,0.3146428763866424,296.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110107421875,0.4892996847629547,0.050000000745058,0.048935130238533,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183349609375,0.9775353074073792,0.3701752126216888,0.2587368488311767,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4184265136719,0.9988982081413268,0.4013213813304901,0.379459798336029,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41827392578125,0.966912567615509,0.357253760099411,1.6057614088058472,291.4185791015625,288.2907409667969,291.45587158203125,287.9921264648437,291.4549560546875,297.7337951660156,291.42071533203125,1.0,0.5592209696769714,1.0,1.0,0.0,1.0,-3.131054639816284,3.131046772003174,7.885108061600477e-06,2.419630527496338,0.0,0.0,0.0,103.84312438964844,118.0,75.10975646972656,-0.0,2309.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373779296875,0.9488242864608764,0.350501000881195,0.3153815865516662,296.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4300842285156,0.4835883975028991,0.050000000745058,0.0490444079041481,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4374389648437,0.96780925989151,0.3711710274219513,0.259509801864624,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375305175781,0.9910887479782104,0.4022378325462341,0.3806045055389404,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4374084472656,0.9560075402259828,0.3577179908752441,1.6083614826202393,291.43768310546875,288.2679443359375,291.4742431640625,288.010009765625,291.4733581542969,297.7362670898437,291.4397888183594,1.0,0.5618537664413452,1.0,1.0,0.0,1.0,-3.136557102203369,3.136549234390259,7.913244189694524e-06,2.424046277999878,0.0,0.0,0.0,106.8525390625,138.0,74.47342681884766,-0.0,2336.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4884948730469,0.9101554155349731,0.352452278137207,0.3175312876701355,296.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4815979003906,0.4602464139461517,0.050000000745058,0.0494706630706787,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4885559082031,0.9307376742362976,0.3739716708660126,0.2617597281932831,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4886474609375,0.958600640296936,0.4048107266426086,0.3834414780139923,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.488525390625,0.9166201949119568,0.3590289354324341,1.6161905527114868,291.4888000488281,288.2061462402344,291.5240783691406,288.0597229003906,291.5232238769531,297.7424011230469,291.4908142089844,1.0,0.5716009736061096,1.0,1.0,0.0,1.0,-3.156105756759644,3.156097888946533,8.011818863451481e-06,2.439002513885498,0.0,0.0,0.0,118.46804809570312,158.0,71.95487213134766,-0.0,2435.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4884948730469,0.9101554155349731,0.352452278137207,0.3175312876701355,296.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4815979003906,0.4602464139461517,0.050000000745058,0.0494706630706787,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4885559082031,0.9307376742362976,0.3739716708660126,0.2617597281932831,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4886474609375,0.958600640296936,0.4048107266426086,0.3834414780139923,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.488525390625,0.9166201949119568,0.3590289354324341,1.6161905527114868,291.4888000488281,288.2061462402344,291.5240783691406,288.0597229003906,291.5232238769531,297.7424011230469,291.4908142089844,1.0,0.5716009736061096,1.0,1.0,0.0,1.0,-3.156105756759644,3.156097888946533,8.011818863451481e-06,2.439002513885498,0.0,0.0,0.0,118.46804809570312,158.0,71.95487213134766,-0.0,2435.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5378723144531,0.8745170831680298,0.3543574810028076,0.3197878897190094,296.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53131103515625,0.4328701496124267,0.050000000745058,0.0500467158854007,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5379333496094,0.8926477432250977,0.3768028318881988,0.2641433775424957,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5380249023437,0.917719542980194,0.4073922336101532,0.3864398002624511,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.53790283203125,0.8795739412307739,0.3603526651859283,1.6248012781143188,291.53814697265625,288.1466979980469,291.572021484375,288.1091613769531,291.5711975097656,297.747802734375,291.54010009765625,1.0,0.5834605693817139,1.0,1.0,0.0,1.0,-3.1763346195220947,3.1763265132904053,8.114725460472982e-06,2.454584836959839,0.0,0.0,0.0,133.91873168945312,178.0,69.4282455444336,-0.0,2557.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5378723144531,0.8745170831680298,0.3543574810028076,0.3197878897190094,296.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53131103515625,0.4328701496124267,0.050000000745058,0.0500467158854007,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5379333496094,0.8926477432250977,0.3768028318881988,0.2641433775424957,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5380249023437,0.917719542980194,0.4073922336101532,0.3864398002624511,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.53790283203125,0.8795739412307739,0.3603526651859283,1.6248012781143188,291.53814697265625,288.1466979980469,291.572021484375,288.1091613769531,291.5711975097656,297.747802734375,291.54010009765625,1.0,0.5834605693817139,1.0,1.0,0.0,1.0,-3.1763346195220947,3.1763265132904053,8.114725460472982e-06,2.454584836959839,0.0,0.0,0.0,133.91873168945312,178.0,69.4282455444336,-0.0,2557.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5853576660156,0.8451091647148132,0.3562382161617279,0.3220948576927185,296.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791320800781,0.4130828976631164,0.050000000745058,0.0507057458162307,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5854187011719,0.862375795841217,0.3796733915805816,0.2666137516498565,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58551025390625,0.8847928643226624,0.4099797010421753,0.3895246982574463,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5853881835937,0.8492778539657593,0.3616886436939239,1.6338609457015991,291.58563232421875,288.0896911621094,291.6180114746094,288.1580810546875,291.6172180175781,297.7525634765625,291.5874938964844,1.0,0.5964428782463074,1.0,1.0,0.0,1.0,-3.19747257232666,3.1974644660949707,8.222978067351505e-06,2.470875263214112,0.0,0.0,0.0,151.51649475097656,181.0,66.80353546142578,-0.0,2695.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5853576660156,0.8451091647148132,0.3562382161617279,0.3220948576927185,296.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791320800781,0.4130828976631164,0.050000000745058,0.0507057458162307,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5854187011719,0.862375795841217,0.3796733915805816,0.2666137516498565,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58551025390625,0.8847928643226624,0.4099797010421753,0.3895246982574463,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5853881835937,0.8492778539657593,0.3616886436939239,1.6338609457015991,291.58563232421875,288.0896911621094,291.6180114746094,288.1580810546875,291.6172180175781,297.7525634765625,291.5874938964844,1.0,0.5964428782463074,1.0,1.0,0.0,1.0,-3.19747257232666,3.1974644660949707,8.222978067351505e-06,2.470875263214112,0.0,0.0,0.0,151.51649475097656,181.0,66.80353546142578,-0.0,2695.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6084289550781,0.8368131518363953,0.3571765124797821,0.3231558501720428,296.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6023864746094,0.4077215492725372,0.050000000745058,0.0509420074522495,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6084899902344,0.8538926243782043,0.3811254203319549,0.2677911520004272,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.60858154296875,0.8755640387535095,0.4112772643566131,0.3909770548343658,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.60845947265625,0.840660810470581,0.3623605370521545,1.6379663944244385,291.60870361328125,288.0621032714844,291.6402587890625,288.1822509765625,291.6394958496094,297.7548828125,291.6105041503906,1.0,0.601058304309845,1.0,1.0,0.0,1.0,-3.2071340084075928,3.207125902175904,8.27279200166231e-06,2.4783594608306885,0.0,0.0,0.0,157.91868591308594,181.0,65.4884033203125,-0.0,2750.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6309509277344,0.8310986757278442,0.3581242263317108,0.3241697549819946,296.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.62506103515625,0.4039337933063507,0.050000000745058,0.0511242188513278,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6310119628906,0.8481714129447937,0.3825966417789459,0.2689393758773803,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.631103515625,0.8692400455474854,0.4125845730304718,0.3923812508583069,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6309814453125,0.834686279296875,0.3630416989326477,1.6418418884277344,291.6311950683594,288.0351257324219,291.6619873046875,288.2061462402344,291.6612548828125,297.7572631835937,291.6329650878906,1.0,0.6050100922584534,1.0,1.0,0.0,1.0,-3.2163021564483643,3.216293811798096,8.32012574392138e-06,2.485431671142578,0.0,0.0,0.0,162.92955017089844,169.0,64.11426544189453,-0.0,2796.531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745300292969,0.8319247961044312,0.3600648939609527,0.3259001970291137,296.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6688842773437,0.40361288189888,0.050000000745058,0.0511398278176784,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745910644531,0.8496949076652527,0.3856079280376434,0.2710223793983459,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6746520996094,0.8704670071601868,0.4152392446994781,0.3948740065097809,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745300292969,0.8351213335990906,0.3644431829452514,1.6480908393859863,291.6747741699219,287.9831237792969,291.70391845703125,288.2530517578125,291.7032470703125,297.762451171875,291.6764221191406,1.0,0.6071233749389648,1.0,1.0,0.0,1.0,-3.2314224243164062,3.2314138412475586,8.39855147205526e-06,2.497121334075928,0.0,0.0,0.0,163.98007202148438,157.0,61.30659103393555,-0.0,2833.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745300292969,0.8319247961044312,0.3600648939609527,0.3259001970291137,296.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6688842773437,0.40361288189888,0.050000000745058,0.0511398278176784,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745910644531,0.8496949076652527,0.3856079280376434,0.2710223793983459,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6746520996094,0.8704670071601868,0.4152392446994781,0.3948740065097809,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745300292969,0.8351213335990906,0.3644431829452514,1.6480908393859863,291.6747741699219,287.9831237792969,291.70391845703125,288.2530517578125,291.7032470703125,297.762451171875,291.6764221191406,1.0,0.6071233749389648,1.0,1.0,0.0,1.0,-3.2314224243164062,3.2314138412475586,8.39855147205526e-06,2.497121334075928,0.0,0.0,0.0,163.98007202148438,157.0,61.30659103393555,-0.0,2833.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7159118652344,0.8410415649414062,0.3620914220809936,0.327481746673584,296.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7105407714844,0.4081354737281799,0.050000000745058,0.0509219728410244,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7159729003906,0.860072672367096,0.3887338638305664,0.2730096876621246,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7160339355469,0.8810904622077942,0.4179703891277313,0.3972008228302002,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7159118652344,0.8439151644706726,0.3659225106239319,1.6535557508468628,291.71612548828125,287.9337463378906,291.7437438964844,288.29852294921875,291.7431030273437,297.76824951171875,291.7177124023437,1.0,0.6059566736221313,1.0,1.0,0.0,1.0,-3.2448220252990723,3.244813680648804,8.468239684589207e-06,2.5074334144592285,0.0,0.0,0.0,159.04074096679688,145.0,58.38795471191406,-0.0,2834.149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7159118652344,0.8410415649414062,0.3620914220809936,0.327481746673584,296.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7105407714844,0.4081354737281799,0.050000000745058,0.0509219728410244,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7159729003906,0.860072672367096,0.3887338638305664,0.2730096876621246,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7160339355469,0.8810904622077942,0.4179703891277313,0.3972008228302002,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7159118652344,0.8439151644706726,0.3659225106239319,1.6535557508468628,291.71612548828125,287.9337463378906,291.7437438964844,288.29852294921875,291.7431030273437,297.76824951171875,291.7177124023437,1.0,0.6059566736221313,1.0,1.0,0.0,1.0,-3.2448220252990723,3.244813680648804,8.468239684589207e-06,2.5074334144592285,0.0,0.0,0.0,159.04074096679688,145.0,58.38795471191406,-0.0,2834.149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.755126953125,0.8563005328178406,0.3641961216926574,0.3290160298347473,296.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75,0.4162368774414062,0.050000000745058,0.050578024238348,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.75518798828125,0.8770813941955566,0.3919680118560791,0.2749807238578796,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7552185058594,0.8984749913215637,0.4207757413387298,0.3994726538658142,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.755126953125,0.8589005470275879,0.3674803376197815,1.658776879310608,291.7553405761719,287.8870544433594,291.7814025878906,288.3421936035156,291.7807922363281,297.7743530273437,291.7568054199219,1.0,0.6029927134513855,1.0,1.0,0.0,1.0,-3.257633924484253,3.2576253414154053,8.535104825568851e-06,2.5172789096832275,0.0,0.0,0.0,150.8827362060547,133.0,55.39947128295898,-0.0,2815.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.755126953125,0.8563005328178406,0.3641961216926574,0.3290160298347473,296.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75,0.4162368774414062,0.050000000745058,0.050578024238348,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.75518798828125,0.8770813941955566,0.3919680118560791,0.2749807238578796,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7552185058594,0.8984749913215637,0.4207757413387298,0.3994726538658142,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.755126953125,0.8589005470275879,0.3674803376197815,1.658776879310608,291.7553405761719,287.8870544433594,291.7814025878906,288.3421936035156,291.7807922363281,297.7743530273437,291.7568054199219,1.0,0.6029927134513855,1.0,1.0,0.0,1.0,-3.257633924484253,3.2576253414154053,8.535104825568851e-06,2.5172789096832275,0.0,0.0,0.0,150.8827362060547,133.0,55.39947128295898,-0.0,2815.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7921142578125,0.8778200149536133,0.3663645386695862,0.3305438160896301,296.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7872314453125,0.4285856783390045,0.050000000745058,0.0501637198030948,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.79217529296875,0.9004886150360107,0.3952943980693817,0.2769669890403747,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.792236328125,0.9237312078475952,0.4236457645893097,0.4017373025417328,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7921142578125,0.8801367878913879,0.3691084682941437,1.6639889478683472,291.7923278808594,287.8431091308594,291.8168334960937,288.3838195800781,291.8162841796875,297.78057861328125,291.793701171875,1.0,0.5990631580352783,1.0,1.0,0.0,1.0,-3.2703521251678467,3.270343542098999,8.601727131463122e-06,2.5270469188690186,0.0,0.0,0.0,140.93991088867188,121.0,52.35153579711914,-0.0,2786.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7921142578125,0.8778200149536133,0.3663645386695862,0.3305438160896301,296.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7872314453125,0.4285856783390045,0.050000000745058,0.0501637198030948,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.79217529296875,0.9004886150360107,0.3952943980693817,0.2769669890403747,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.792236328125,0.9237312078475952,0.4236457645893097,0.4017373025417328,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7921142578125,0.8801367878913879,0.3691084682941437,1.6639889478683472,291.7923278808594,287.8431091308594,291.8168334960937,288.3838195800781,291.8162841796875,297.78057861328125,291.793701171875,1.0,0.5990631580352783,1.0,1.0,0.0,1.0,-3.2703521251678467,3.270343542098999,8.601727131463122e-06,2.5270469188690186,0.0,0.0,0.0,140.93991088867188,121.0,52.35153579711914,-0.0,2786.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80975341796875,0.8912189602851868,0.3674680292606354,0.3313109576702118,296.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050231933594,0.4369446039199829,0.050000000745058,0.049940600991249,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.809814453125,0.915481984615326,0.396988570690155,0.2779699563980102,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.80987548828125,0.9399415254592896,0.4251015186309814,0.4028741121292114,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.80975341796875,0.893369197845459,0.3699454367160797,1.666626214981079,291.8099670410156,287.8222045898437,291.8337097167969,288.4037475585937,291.8331604003906,297.7836608886719,291.8113098144531,1.0,0.596889317035675,1.0,1.0,0.0,1.0,-3.276750564575196,3.276741981506348,8.635342055640649e-06,2.531960964202881,0.0,0.0,0.0,135.56639099121094,121.0,50.80593490600586,-0.0,2769.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82684326171875,0.9066710472106934,0.368582159280777,0.3320815563201904,296.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8222351074219,0.4472173750400543,0.050000000745058,0.0497104227542877,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.826904296875,0.9337839484214784,0.3987054228782654,0.2789827883243561,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8269348144531,0.9575695395469666,0.4265691936016083,0.4040156602859497,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82684326171875,0.908744752407074,0.3707958161830902,1.669292688369751,291.8270263671875,287.802001953125,291.8500061035156,288.4230651855469,291.8494567871094,297.7867431640625,291.8283386230469,1.0,0.5946287512779236,1.0,1.0,0.0,1.0,-3.2831976413726807,3.283188819885254,8.6692771219532e-06,2.536912202835083,0.0,0.0,0.0,130.0166015625,109.0,49.24465560913086,-0.0,2752.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.84490966796875,0.9282376766204834,0.3698144555091858,0.3329310417175293,296.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8404235839844,0.4611880481243133,0.050000000745058,0.0494519993662834,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.844970703125,0.956186294555664,0.4006140530109405,0.2801070511341095,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8450012207031,0.977486252784729,0.4281909763813019,0.4052736461162567,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.84490966796875,0.9302332997322084,0.3717420399188995,1.672252893447876,291.8450927734375,287.7806701660156,291.8671875,288.4434509277344,291.86669921875,297.7901306152344,291.8463439941406,1.0,0.59208083152771,1.0,1.0,0.0,1.0,-3.290332555770874,3.2903239727020264,8.70691474119667e-06,2.54239273071289,0.9774616360664368,0.9774616360664368,0.0,123.78201293945312,109.0,47.50648880004883,-0.0,2732.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9144287109375,0.9494007229804992,0.3710816502571106,0.3336982727050781,296.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9254455566406,0.4737501144409179,0.050000000745058,0.0492317974567413,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9130554199219,0.975611925125122,0.4024125635623932,0.2810854911804199,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9119873046875,0.9938288927078248,0.429726630449295,0.4063660204410553,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91436767578125,0.9510839581489564,0.37269988656044,1.6749311685562134,291.9098815917969,287.7637634277344,291.8808288574219,288.4595947265625,291.8803405761719,297.7938842773437,291.8696594238281,1.0,0.5899698138237,1.0,1.0,0.0,1.0,-3.2966971397399902,3.2966885566711426,8.74044417287223e-06,2.547237634658813,1.0,1.0,0.0,118.47991943359376,127.0,481.3912963867188,-0.0,2715.528076171875,1.0,291.0931701660156,291.95086669921875,293.61285400390625,294.69439697265625,293.1499938964844,293.1499938964844,283.1499938964844,1476.6046142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2047827541828155,1.0,0.0,0.0,0.8035579323768616,0.8035627007484436,5.748172426933706e-08,4.237395763397217,4.237385749816895,1.0026316886069251e-05,0.0,0.0,-0.0,5549.67724609375,0.0,16.546306610107422,1891.2615966796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.194091796875,0.9178845882415771,0.362070769071579,0.3305051326751709,296.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.628662109375,0.4559619724750519,0.050000000745058,0.0495425686240196,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1882629394531,0.9487556219100952,0.3963989317417145,0.2801502645015716,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1841735839844,0.970611810684204,0.4237843751907348,0.4049192667007446,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1935119628906,0.9209038019180298,0.3665043711662292,1.665046453475952,289.1766052246094,287.728515625,291.9092712402344,288.4931335449219,291.9088134765625,297.7549743652344,289.0609741210937,1.0,0.5918282866477966,1.0,1.0,0.0,1.0,-3.278600215911865,3.2785916328430176,8.648050425108522e-06,2.5345489978790283,0.999771535396576,0.999771535396576,0.0,125.6354751586914,145.0,11107.7353515625,-0.0,2718.152099609375,1.0,286.0033569335937,289.0541687011719,293.6526794433594,296.0069885253906,293.1499938964844,293.1499938964844,283.1499938964844,3712.6533203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999760866165161,1.0,0.0,0.0,1.2833969593048096,1.2833998203277588,1.0993716870189021e-07,4.265898704528809,4.2658891677856445,9.786145710677374e-06,0.0,0.0,-0.0,5578.658203125,0.0,64.70814514160156,1895.43359375,0.0,1610.564453125,0.3265836238861084,1.0,0.0,3.0,1.0,0.0
11968800,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.194091796875,0.9178845882415771,0.362070769071579,0.3305051326751709,296.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.628662109375,0.4559619724750519,0.050000000745058,0.0495425686240196,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1882629394531,0.9487556219100952,0.3963989317417145,0.2801502645015716,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1841735839844,0.970611810684204,0.4237843751907348,0.4049192667007446,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1935119628906,0.9209038019180298,0.3665043711662292,1.665046453475952,289.1766052246094,287.728515625,291.9092712402344,288.4931335449219,291.9088134765625,297.7549743652344,289.0609741210937,1.0,0.5918282866477966,1.0,1.0,0.0,1.0,-3.278600215911865,3.2785916328430176,8.648050425108522e-06,2.5345489978790283,0.999771535396576,0.999771535396576,0.0,125.6354751586914,145.0,11107.7353515625,-0.0,2718.152099609375,1.0,286.0033569335937,289.0541687011719,293.6526794433594,296.0069885253906,293.1499938964844,293.1499938964844,283.1499938964844,3712.6533203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999760866165161,1.0,0.0,0.0,1.2833969593048096,1.2833998203277588,1.0993716870189021e-07,4.265898704528809,4.2658891677856445,9.786145710677374e-06,0.0,0.0,-0.0,5578.658203125,0.0,64.70814514160156,1895.43359375,0.0,1610.564453125,0.3265836238861084,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7520751953125,0.8672639727592468,0.3486138582229614,0.3211908936500549,296.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0856628417969,0.4272287786006927,0.050000000745058,0.050204399973154,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7476806640625,0.8956372737884521,0.3856319189071655,0.2746181786060333,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7448425292969,0.9175631999969482,0.4133212268352508,0.3976958692073822,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7512512207031,0.8722490072250366,0.3564359545707702,1.6320557594299316,287.7398681640625,287.7109375,291.9234313964844,288.5096740722656,291.9230041503906,297.70526123046875,287.6675109863281,1.0,0.5906417965888977,1.0,1.0,0.0,1.0,-3.213261842727661,3.2132534980773926,8.308666110679042e-06,2.484786033630371,0.9857866764068604,0.9857866764068604,0.0,139.60293579101562,145.0,15334.615234375,-0.0,2662.2119140625,1.0,284.4823913574219,287.3502197265625,292.8446350097656,295.1773376464844,293.1499938964844,293.1499938964844,283.1499938964844,5541.10595703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044773936271667,1.0,0.0,0.0,1.5566399097442627,1.556644082069397,1.6168600325272564e-07,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,5122.6796875,0.0,115.7128677368164,1895.43701171875,0.0,2512.431396484375,0.3905273079872131,1.0,0.0,3.0,1.0,0.0
11968920,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07861328125,0.8292193412780762,0.3361352086067199,0.3107869923114776,296.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2525939941406,0.4092194139957428,0.050000000745058,0.050874076783657,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0761108398437,0.8569647073745728,0.3752823770046234,0.2681222856044769,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0745849609375,0.8770278096199036,0.4030599892139435,0.3890876770019531,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779724121094,0.8358197212219238,0.3463715612888336,1.592471718788147,287.072021484375,287.6962890625,291.93524169921875,288.5233459472656,291.934814453125,297.6606140136719,287.031494140625,1.0,0.5880622863769531,1.0,1.0,0.0,1.0,-3.1358189582824707,3.1358110904693604,7.91309321357403e-06,2.424938917160034,0.9750174283981324,0.9750174283981324,0.0,153.2693634033203,148.0,17988.19921875,-0.0,2582.5927734375,1.0,283.76373291015625,286.4419860839844,292.2029724121094,294.2892761230469,293.1499938964844,293.1499938964844,283.1499938964844,7189.1572265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317611813545227,1.0,0.0,0.0,1.7584375143051147,1.758442997932434,2.0632288055821848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.154296875,0.0,167.22708129882812,1895.4371337890625,0.0,2764.846435546875,0.4426044523715973,1.0,0.0,3.0,1.0,0.0
11968980,296.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.407958984375,0.7802852392196655,0.3151233196258545,0.2910843789577484,296.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4669189453125,0.3908124566078186,0.050000000745058,0.051803458482027,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4067687988281,0.8126855492591858,0.3570874631404876,0.2551606893539428,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061279296875,0.8312528729438782,0.3843084871768951,0.3712527751922607,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.7898956537246704,0.3271601498126983,1.5069844722747805,286.4051513671875,287.66717529296875,291.958740234375,288.5499267578125,291.9583435058594,297.5853576660156,286.388427734375,1.0,0.5766460299491882,1.0,1.0,0.0,1.0,-2.9734129905700684,2.9734060764312744,7.112612820492359e-06,2.2984604835510254,0.9532207250595092,0.9532207250595092,0.0,170.0966033935547,136.0,20818.654296875,-0.0,2364.815673828125,1.0,283.23602294921875,285.61920166015625,291.4358825683594,293.10040283203125,293.1499938964844,293.1499938964844,283.1499938964844,11018.85546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953738570213318,1.0,0.0,0.0,2.138998508453369,2.1390066146850586,3.052912802559149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.3583984375,0.0,302.6654663085937,1895.4371337890625,0.0,2429.206787109375,0.5356531739234924,1.0,0.0,3.0,1.0,0.0
11969040,296.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.407958984375,0.7802852392196655,0.3151233196258545,0.2910843789577484,296.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4669189453125,0.3908124566078186,0.050000000745058,0.051803458482027,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4067687988281,0.8126855492591858,0.3570874631404876,0.2551606893539428,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061279296875,0.8312528729438782,0.3843084871768951,0.3712527751922607,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.7898956537246704,0.3271601498126983,1.5069844722747805,286.4051513671875,287.66717529296875,291.958740234375,288.5499267578125,291.9583435058594,297.5853576660156,286.388427734375,1.0,0.5766460299491882,1.0,1.0,0.0,1.0,-2.9734129905700684,2.9734060764312744,7.112612820492359e-06,2.2984604835510254,0.9532207250595092,0.9532207250595092,0.0,170.0966033935547,136.0,20818.654296875,-0.0,2364.815673828125,1.0,283.23602294921875,285.61920166015625,291.4358825683594,293.10040283203125,293.1499938964844,293.1499938964844,283.1499938964844,11018.85546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953738570213318,1.0,0.0,0.0,2.138998508453369,2.1390066146850586,3.052912802559149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.3583984375,0.0,302.6654663085937,1895.4371337890625,0.0,2429.206787109375,0.5356531739234924,1.0,0.0,3.0,1.0,0.0
11969100,296.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2354736328125,0.7690193057060242,0.3074996173381805,0.2836145162582397,296.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27569580078125,0.3877706527709961,0.050000000745058,0.0519566051661968,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345886230469,0.8026341199874878,0.3503270149230957,0.2500548958778381,296.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8217670321464539,0.3770448863506317,0.3639258146286011,296.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351989746094,0.7787160277366638,0.3193780183792114,1.470205307006836,286.23345947265625,287.6537780761719,291.96954345703125,288.5617370605469,291.9691467285156,297.5608825683594,286.22137451171875,1.0,0.5685387849807739,1.0,1.0,0.0,1.0,-2.9054412841796875,2.9054343700408936,6.790067345718853e-06,2.2454423904418945,0.942133605480194,0.942133605480194,0.0,171.2661590576172,136.0,21419.609375,-0.0,2249.9248046875,1.0,283.17822265625,285.43536376953125,291.3100280761719,292.8699035644531,293.1499938964844,293.1499938964844,283.1499938964844,13014.5693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622296214103699,1.0,0.0,0.0,2.3019590377807617,2.3019683361053467,3.535807024945825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.2333984375,0.0,378.4386596679688,1895.4371337890625,0.0,2132.1572265625,0.5728424787521362,1.0,0.0,3.0,1.0,0.0
11969160,296.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.7631640434265137,0.3012708127498626,0.2774369716644287,296.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.3876118659973144,0.050000000745058,0.0519657880067825,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.7976792454719543,0.3448067307472229,0.2457988262176513,296.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.8170698285102844,0.370964378118515,0.3576656579971313,296.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.7726510167121887,0.3127032518386841,1.437974452972412,286.117919921875,287.6412048339844,291.97967529296875,288.57257080078125,291.97930908203125,297.5444030761719,286.1092224121094,1.0,0.5599114894866943,1.0,1.0,0.0,1.0,-2.8466265201568604,2.8466200828552246,6.51697018838604e-06,2.199546337127685,0.9309268593788148,0.9309268593788148,0.0,169.2037353515625,124.0,21699.357421875,-0.0,2139.117431640625,1.0,283.1585998535156,285.31719970703125,291.2865295410156,292.7852478027344,293.1499938964844,293.1499938964844,283.1499938964844,14761.150390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312778234481812,1.0,0.0,0.0,2.425631761550904,2.425642251968384,3.925935061488417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.83837890625,0.0,444.313720703125,1895.4371337890625,0.0,1865.7879638671875,0.606063723564148,1.0,0.0,3.0,1.0,0.0
11969220,296.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604187011719,0.7607988119125366,0.2916248142719269,0.2678101062774658,296.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.3922100663185119,0.050000000745058,0.0517369844019413,296.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599914550781,0.7973434329032898,0.3364023268222809,0.2392148673534393,296.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8164471387863159,0.3614009618759155,0.3476751744747162,296.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9602966308594,0.7696850299835205,0.3020051717758178,1.3852620124816897,285.9595031738281,287.61846923828125,291.9979858398437,288.5909423828125,291.9976806640625,297.49835205078125,285.9541015625,1.0,0.5422423481941223,1.0,1.0,0.0,1.0,-2.751479387283325,2.751473188400269,6.087089332140749e-06,2.1253230571746826,0.907798945903778,0.907798945903778,0.0,159.79698181152344,112.0,21969.275390625,-0.0,1939.432861328125,1.0,283.15069580078125,285.15924072265625,291.38824462890625,292.8448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18184.84765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888144016265869,1.0,0.0,0.0,2.627893209457397,2.6279056072235107,4.6079608750915213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.97509765625,0.0,569.6162719726562,1895.4371337890625,0.0,1523.621337890625,0.6563212871551514,1.0,0.0,3.0,1.0,0.0
