time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604187011719,0.7607988119125366,0.2916248142719269,0.2678101062774658,296.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761962890625,0.3922100663185119,0.050000000745058,0.0517369844019413,296.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599914550781,0.7973434329032898,0.3364023268222809,0.2392148673534393,296.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.8164471387863159,0.3614009618759155,0.3476751744747162,296.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9602966308594,0.7696850299835205,0.3020051717758178,1.3852620124816897,285.9595031738281,287.61846923828125,291.9979858398437,288.5909423828125,291.9976806640625,297.49835205078125,285.9541015625,1.0,0.5422423481941223,1.0,1.0,0.0,1.0,-2.751479387283325,2.751473188400269,6.087089332140749e-06,2.1253230571746826,0.907798945903778,0.907798945903778,0.0,159.79698181152344,112.0,21969.275390625,-0.0,1939.432861328125,1.0,283.15069580078125,285.15924072265625,291.38824462890625,292.8448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18184.84765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888144016265869,1.0,0.0,0.0,2.627893209457397,2.6279056072235107,4.6079608750915213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.97509765625,0.0,569.6162719726562,1895.4371337890625,0.0,1523.621337890625,0.6563212871551514,1.0,0.0,3.0,1.0,0.0
11969340,296.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.857666015625,0.7657830715179443,0.2842626571655273,0.2604232132434845,296.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681030273437,0.3998007774353027,0.050000000745058,0.051344484090805,296.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573608398437,0.8047463297843933,0.3302464485168457,0.2343143820762634,296.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85723876953125,0.8229362964630127,0.3540871739387512,0.3399542272090912,296.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85760498046875,0.7743332386016846,0.2938621044158935,1.3445736169815063,285.8570556640625,287.5990600585937,292.013671875,288.6047668457031,292.01336669921875,297.46630859375,285.8533630371094,1.0,0.5250264406204224,1.0,1.0,0.0,1.0,-2.6780474185943604,2.678041696548462,5.765437435911736e-06,2.068082809448242,0.8839618563652039,0.8839618563652039,0.0,147.1553192138672,100.0,22083.8671875,-0.0,1768.741455078125,1.0,283.1500549316406,285.0692749023437,291.5231018066406,292.9855651855469,293.1499938964844,293.1499938964844,283.1499938964844,21216.099609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728745698928833,1.0,0.0,0.0,2.758853912353516,2.7588677406311035,5.078678668724024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.71240234375,0.0,665.7283935546875,1895.4371337890625,0.0,1403.614990234375,0.6836926937103271,1.0,0.0,3.0,1.0,0.0
11969400,296.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.857666015625,0.7657830715179443,0.2842626571655273,0.2604232132434845,296.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681030273437,0.3998007774353027,0.050000000745058,0.051344484090805,296.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573608398437,0.8047463297843933,0.3302464485168457,0.2343143820762634,296.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85723876953125,0.8229362964630127,0.3540871739387512,0.3399542272090912,296.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85760498046875,0.7743332386016846,0.2938621044158935,1.3445736169815063,285.8570556640625,287.5990600585937,292.013671875,288.6047668457031,292.01336669921875,297.46630859375,285.8533630371094,1.0,0.5250264406204224,1.0,1.0,0.0,1.0,-2.6780474185943604,2.678041696548462,5.765437435911736e-06,2.068082809448242,0.8839618563652039,0.8839618563652039,0.0,147.1553192138672,100.0,22083.8671875,-0.0,1768.741455078125,1.0,283.1500549316406,285.0692749023437,291.5231018066406,292.9855651855469,293.1499938964844,293.1499938964844,283.1499938964844,21216.099609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728745698928833,1.0,0.0,0.0,2.758853912353516,2.7588677406311035,5.078678668724024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.71240234375,0.0,665.7283935546875,1895.4371337890625,0.0,1403.614990234375,0.6836926937103271,1.0,0.0,3.0,1.0,0.0
11969460,296.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134460449219,0.7754753232002258,0.2783061861991882,0.2543865740299225,296.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81787109375,0.4089990556240082,0.050000000745058,0.0508944578468799,296.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81329345703125,0.8165396451950073,0.3255067765712738,0.2304660975933075,296.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132629394531,0.8337888717651367,0.3481774628162384,0.3336506187915802,296.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134155273437,0.7838730812072754,0.2872953414916992,1.311536192893982,285.81317138671875,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,297.45733642578125,285.8115234375,1.0,0.5086140632629395,1.0,1.0,0.0,1.0,-2.618342161178589,2.618336677551269,5.510414212039905e-06,2.021575450897217,0.8601507544517517,0.8601507544517517,0.0,133.6177520751953,88.0,21860.134765625,-0.0,1621.4327392578125,1.0,283.1499938964844,285.0375366210937,291.600341796875,293.0685729980469,293.1499938964844,293.1499938964844,283.1499938964844,22834.466796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712501049041748,1.0,0.0,0.0,2.7710232734680176,2.771037578582764,5.123582127453119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.12451171875,0.0,682.704345703125,1895.4371337890625,0.0,1391.6741943359375,0.6877646446228027,1.0,0.0,3.0,1.0,0.0
11969520,296.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134460449219,0.7754753232002258,0.2783061861991882,0.2543865740299225,296.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81787109375,0.4089990556240082,0.050000000745058,0.0508944578468799,296.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81329345703125,0.8165396451950073,0.3255067765712738,0.2304660975933075,296.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132629394531,0.8337888717651367,0.3481774628162384,0.3336506187915802,296.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134155273437,0.7838730812072754,0.2872953414916992,1.311536192893982,285.81317138671875,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,297.45733642578125,285.8115234375,1.0,0.5086140632629395,1.0,1.0,0.0,1.0,-2.618342161178589,2.618336677551269,5.510414212039905e-06,2.021575450897217,0.8601507544517517,0.8601507544517517,0.0,133.6177520751953,88.0,21860.134765625,-0.0,1621.4327392578125,1.0,283.1499938964844,285.0375366210937,291.600341796875,293.0685729980469,293.1499938964844,293.1499938964844,283.1499938964844,22834.466796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712501049041748,1.0,0.0,0.0,2.7710232734680176,2.771037578582764,5.123582127453119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.12451171875,0.0,682.704345703125,1895.4371337890625,0.0,1391.6741943359375,0.6877646446228027,1.0,0.0,3.0,1.0,0.0
11969580,296.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049011230469,0.789269208908081,0.2732902765274048,0.2492673993110656,296.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80548095703125,0.4206875562667846,0.050000000745058,0.0504280552268028,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049011230469,0.8315598964691162,0.3217515051364898,0.227356418967247,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80487060546875,0.848640501499176,0.3432227373123169,0.3283219337463379,296.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049011230469,0.7975597381591797,0.2817829251289367,1.2836350202560425,285.80487060546875,287.5704345703125,292.0367431640625,288.61749267578125,292.0365600585937,297.4625244140625,285.8045654296875,1.0,0.4929917454719543,1.0,1.0,0.0,1.0,-2.5679574012756348,2.5679521560668945,5.299738404573873e-06,1.9823503494262693,0.836627721786499,0.836627721786499,0.0,120.03866577148438,76.0,21469.12890625,-0.0,1492.3486328125,1.0,283.1499938964844,285.0391845703125,291.61767578125,293.0777587890625,293.1499938964844,293.1499938964844,283.1499938964844,23561.109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719536781311035,1.0,0.0,0.0,2.7153029441833496,2.715316772460937,4.919601224173675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.8740234375,0.0,651.4474487304688,1895.4371337890625,0.0,1396.839111328125,0.6757733225822449,1.0,0.0,3.0,1.0,0.0
11969640,296.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049011230469,0.789269208908081,0.2732902765274048,0.2492673993110656,296.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80548095703125,0.4206875562667846,0.050000000745058,0.0504280552268028,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049011230469,0.8315598964691162,0.3217515051364898,0.227356418967247,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80487060546875,0.848640501499176,0.3432227373123169,0.3283219337463379,296.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049011230469,0.7975597381591797,0.2817829251289367,1.2836350202560425,285.80487060546875,287.5704345703125,292.0367431640625,288.61749267578125,292.0365600585937,297.4625244140625,285.8045654296875,1.0,0.4929917454719543,1.0,1.0,0.0,1.0,-2.5679574012756348,2.5679521560668945,5.299738404573873e-06,1.9823503494262693,0.836627721786499,0.836627721786499,0.0,120.03866577148438,76.0,21469.12890625,-0.0,1492.3486328125,1.0,283.1499938964844,285.0391845703125,291.61767578125,293.0777587890625,293.1499938964844,293.1499938964844,283.1499938964844,23561.109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719536781311035,1.0,0.0,0.0,2.7153029441833496,2.715316772460937,4.919601224173675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.8740234375,0.0,651.4474487304688,1895.4371337890625,0.0,1396.839111328125,0.6757733225822449,1.0,0.0,3.0,1.0,0.0
11969700,296.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.7977358102798462,0.2710443139076233,0.2469606101512909,296.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103942871094,0.4280102550983429,0.050000000745058,0.0501942597329616,296.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124694824219,0.8405736684799194,0.3201544284820556,0.2260110676288604,296.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.857796311378479,0.3410112857818603,0.3259283602237701,296.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.8059554100036621,0.2793188989162445,1.2711015939712524,285.8125305175781,287.5654602050781,292.040771484375,288.6173400878906,292.0406188964844,297.4684753417969,285.8131103515625,1.0,0.4854357242584228,1.0,1.0,0.0,1.0,-2.545349836349488,2.545344591140747,5.206562946113991e-06,1.9647557735443115,0.8250651359558105,0.8250651359558105,0.0,113.33654022216795,76.0,21204.71484375,-0.0,1433.2799072265625,1.0,283.1499938964844,285.0516967773437,291.6123352050781,293.0616149902344,293.1499938964844,293.1499938964844,283.1499938964844,23532.796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712437868118286,1.0,0.0,0.0,2.6619856357574463,2.661998987197876,4.728296687517286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.7265625,0.0,618.665771484375,1895.4371337890625,0.0,1391.6278076171875,0.6664788126945496,1.0,0.0,3.0,1.0,0.0
11969760,296.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8203125,0.8073439598083496,0.2689433097839355,0.2447967231273651,296.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182373046875,0.4366887509822845,0.050000000745058,0.0499610379338264,296.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204040527344,0.8509276509284973,0.3187138438224792,0.2247848510742187,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204345703125,0.8683561682701111,0.3389450907707214,0.3236854970455169,296.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8203430175781,0.815147876739502,0.2770144641399383,1.259350299835205,285.8204650878906,287.56134033203125,292.0440673828125,288.6157531738281,292.0439453125,297.4759521484375,285.8211364746094,1.0,0.478026270866394,1.0,1.0,0.0,1.0,-2.524179458618164,2.524174451828003,5.120075911690947e-06,1.948282718658448,0.8135799765586853,0.8135799765586853,0.0,106.7053680419922,64.0,20963.748046875,-0.0,1377.3155517578125,1.0,283.1499938964844,285.06329345703125,291.6028137207031,293.0400085449219,293.1499938964844,293.1499938964844,283.1499938964844,23645.3203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695528030395508,1.0,0.0,0.0,2.6153812408447266,2.615394353866577,4.564185758226813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.484375,0.0,591.7198486328125,1895.4371337890625,0.0,1379.2572021484375,0.6533715724945068,1.0,0.0,3.0,1.0,0.0
11969820,296.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84649658203125,0.8244224190711975,0.2658438384532928,0.2415803670883178,296.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424072265625,0.45415860414505,0.050000000745058,0.0495902672410011,296.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466491699219,0.8710460066795349,0.3166921436786651,0.2230297327041626,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466796875,0.88872891664505,0.3358970284461975,0.3203540444374084,296.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.831809937953949,0.2736095190048218,1.2418899536132812,285.84674072265625,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,297.4901428222656,285.8481140136719,1.0,0.4664238691329956,1.0,1.0,0.0,1.0,-2.4927761554718018,2.4927711486816406,4.993150469090324e-06,1.9238511323928835,0.7955904603004456,0.7955904603004456,0.0,96.2523422241211,64.0,20485.537109375,-0.0,1293.282470703125,1.0,283.1499938964844,285.0956420898437,291.5823669433594,292.9933776855469,293.1499938964844,293.1499938964844,283.1499938964844,23313.197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647911071777344,1.0,0.0,0.0,2.5113742351531982,2.5113866329193115,4.208392567761621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.5361328125,0.0,531.6755981445312,1895.4371337890625,0.0,1344.74755859375,0.6326626539230347,1.0,0.0,3.0,1.0,0.0
11969880,296.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526916503906,0.8291783928871155,0.2651131749153137,0.2408202588558197,296.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486633300781,0.4593547284603119,0.050000000745058,0.0494979992508888,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85284423828125,0.8769083023071289,0.3162347376346588,0.2226277887821197,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528747558594,0.8946048617362976,0.3351780772209167,0.3195662498474121,296.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85272216796875,0.836581826210022,0.2728058695793152,1.237758755683899,285.8529663085937,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,297.4940185546875,285.8543701171875,1.0,0.4635658860206604,1.0,1.0,0.0,1.0,-2.485358476638794,2.485353469848633,4.963409537594998e-06,1.9180814027786253,0.7911336421966553,0.7911336421966553,0.0,93.66665649414062,52.0,20373.3046875,-0.0,1273.2275390625,1.0,283.1499938964844,285.10308837890625,291.5771789550781,292.9815368652344,293.1499938964844,293.1499938964844,283.1499938964844,23281.7890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632927656173706,1.0,0.0,0.0,2.48801326751709,2.488025665283203,4.130463082674396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.83984375,0.0,519.0177001953125,1895.4371337890625,0.0,1333.9896240234375,0.6245214343070984,1.0,0.0,3.0,1.0,0.0
11969940,296.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.8585460186004639,0.2617113888263702,0.2372484654188156,296.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920288085937,0.4844872951507568,0.050000000745058,0.0490391291677951,296.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89752197265625,0.9130557179450988,0.3142216205596924,0.2208116799592971,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.932670831680298,0.3318241834640503,0.3158595263957977,296.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.8664374947547913,0.2690497636795044,1.21831214427948,285.89764404296875,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,297.5146484375,285.8994445800781,1.0,0.4494836628437042,1.0,1.0,0.0,1.0,-2.4505131244659424,2.450508117675781,4.824923962587491e-06,1.890979528427124,0.769371509552002,0.769371509552002,0.0,80.886962890625,40.0,19745.74609375,-0.0,1177.879150390625,1.0,283.1499938964844,285.1565246582031,291.5496520996094,292.916259765625,293.1499938964844,293.1499938964844,283.1499938964844,22608.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541814208030701,1.0,0.0,0.0,2.344820737838745,2.344832181930542,3.668704096071451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.17626953125,0.0,443.7395324707031,1895.4371337890625,0.0,1269.6385498046875,0.591948926448822,1.0,0.0,3.0,1.0,0.0
11970000,296.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.8585460186004639,0.2617113888263702,0.2372484654188156,296.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920288085937,0.4844872951507568,0.050000000745058,0.0490391291677951,296.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89752197265625,0.9130557179450988,0.3142216205596924,0.2208116799592971,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975830078125,0.932670831680298,0.3318241834640503,0.3158595263957977,296.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.8664374947547913,0.2690497636795044,1.21831214427948,285.89764404296875,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,297.5146484375,285.8994445800781,1.0,0.4494836628437042,1.0,1.0,0.0,1.0,-2.4505131244659424,2.450508117675781,4.824923962587491e-06,1.890979528427124,0.769371509552002,0.769371509552002,0.0,80.886962890625,40.0,19745.74609375,-0.0,1177.879150390625,1.0,283.1499938964844,285.1565246582031,291.5496520996094,292.916259765625,293.1499938964844,293.1499938964844,283.1499938964844,22608.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541814208030701,1.0,0.0,0.0,2.344820737838745,2.344832181930542,3.668704096071451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.17626953125,0.0,443.7395324707031,1895.4371337890625,0.0,1269.6385498046875,0.591948926448822,1.0,0.0,3.0,1.0,0.0
11970060,296.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620361328125,0.9303462505340576,0.2629006803035736,0.2368777394294738,296.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.5251297950744629,0.050000000745058,0.0484402552247047,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96240234375,0.9902074933052064,0.3169462382793426,0.2215501517057418,296.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624938964844,0.9990000128746032,0.3332721292972564,0.312044084072113,296.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96209716796875,0.9401924014091492,0.2702630162239074,1.2159279584884644,285.962646484375,287.5564270019531,292.04803466796875,288.5754089355469,292.04815673828125,297.5875244140625,285.9658508300781,1.0,0.4370590448379516,1.0,1.0,0.0,1.0,-2.4441983699798584,2.4441936016082764,4.800028818863211e-06,1.886060357093811,0.7485219836235046,0.7485219836235046,0.0,65.50896453857422,43.0,19206.173828125,-0.0,1105.8314208984375,1.0,283.1499938964844,285.2342529296875,291.52459716796875,292.8556823730469,293.1499938964844,293.1499938964844,283.1499938964844,21714.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438308954238892,1.0,0.0,0.0,2.1940598487854004,2.1940701007843018,3.212109334072011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.9423828125,0.0,372.1667175292969,1895.4371337890625,0.0,1198.8350830078125,0.5605730414390564,1.0,0.0,3.0,1.0,0.0
11970120,296.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620361328125,0.9303462505340576,0.2629006803035736,0.2368777394294738,296.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.5251297950744629,0.050000000745058,0.0484402552247047,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96240234375,0.9902074933052064,0.3169462382793426,0.2215501517057418,296.8234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624938964844,0.9990000128746032,0.3332721292972564,0.312044084072113,296.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96209716796875,0.9401924014091492,0.2702630162239074,1.2159279584884644,285.962646484375,287.5564270019531,292.04803466796875,288.5754089355469,292.04815673828125,297.5875244140625,285.9658508300781,1.0,0.4370590448379516,1.0,1.0,0.0,1.0,-2.4441983699798584,2.4441936016082764,4.800028818863211e-06,1.886060357093811,0.7485219836235046,0.7485219836235046,0.0,65.50896453857422,43.0,19206.173828125,-0.0,1105.8314208984375,1.0,283.1499938964844,285.2342529296875,291.52459716796875,292.8556823730469,293.1499938964844,293.1499938964844,283.1499938964844,21714.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438308954238892,1.0,0.0,0.0,2.1940598487854004,2.1940701007843018,3.212109334072011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.9423828125,0.0,372.1667175292969,1895.4371337890625,0.0,1198.8350830078125,0.5605730414390564,1.0,0.0,3.0,1.0,0.0
11970180,296.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.9559442400932312,0.262241393327713,0.2364984303712844,296.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9995422363281,0.5404828786849976,0.050000000745058,0.0483000464737415,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.9990000128746032,0.3188808560371399,0.2141165882349014,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.9990000128746032,0.3360708355903625,0.289896547794342,296.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.9655160903930664,0.2700853049755096,1.2157440185546875,286.0047912597656,287.5634765625,292.0423583984375,288.5519104003906,292.04254150390625,297.6263427734375,286.006591796875,1.0,0.4285572469234466,1.0,1.0,0.0,1.0,-2.406776666641236,2.4067718982696533,4.654009899240919e-06,1.8569875955581665,0.7280001044273376,0.7280001044273376,0.0,60.74175262451172,63.0,18575.73046875,-0.0,1044.8099365234375,1.0,283.1499938964844,285.29034423828125,291.5024719238281,292.7999572753906,293.1499938964844,293.1499938964844,283.1499938964844,21258.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339724659919739,1.0,0.0,0.0,2.068272352218628,2.068281888961792,2.8543604457809124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.0791015625,0.0,320.0740966796875,1895.4371337890625,0.0,1133.776123046875,0.5329447388648987,1.0,0.0,3.0,1.0,0.0
11970240,296.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.9559442400932312,0.262241393327713,0.2364984303712844,296.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9995422363281,0.5404828786849976,0.050000000745058,0.0483000464737415,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.9990000128746032,0.3188808560371399,0.2141165882349014,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.9990000128746032,0.3360708355903625,0.289896547794342,296.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.9655160903930664,0.2700853049755096,1.2157440185546875,286.0047912597656,287.5634765625,292.0423583984375,288.5519104003906,292.04254150390625,297.6263427734375,286.006591796875,1.0,0.4285572469234466,1.0,1.0,0.0,1.0,-2.406776666641236,2.4067718982696533,4.654009899240919e-06,1.8569875955581665,0.7280001044273376,0.7280001044273376,0.0,60.74175262451172,63.0,18575.73046875,-0.0,1044.8099365234375,1.0,283.1499938964844,285.29034423828125,291.5024719238281,292.7999572753906,293.1499938964844,293.1499938964844,283.1499938964844,21258.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339724659919739,1.0,0.0,0.0,2.068272352218628,2.068281888961792,2.8543604457809124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.0791015625,0.0,320.0740966796875,1895.4371337890625,0.0,1133.776123046875,0.5329447388648987,1.0,0.0,3.0,1.0,0.0
11970300,296.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270080566406,0.956806778907776,0.2616187632083893,0.2359935790300369,296.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205383300781,0.5414890050888062,0.050000000745058,0.0482919625937938,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272521972656,0.9990000128746032,0.3203186690807342,0.2131200283765792,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272521972656,0.9990000128746032,0.3376741111278534,0.2885472774505615,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270690917969,0.9667394161224364,0.2698170840740204,1.2146689891815186,286.0274658203125,287.5686340332031,292.0382080078125,288.53863525390625,292.0384216308594,297.6331481933594,286.0303039550781,1.0,0.4280607998371124,1.0,1.0,0.0,1.0,-2.4016475677490234,2.4016427993774414,4.633515345631167e-06,1.8526458740234373,0.7178958654403687,0.7178958654403687,0.0,60.3551025390625,63.0,18314.541015625,-0.0,1037.7852783203125,1.0,283.1499938964844,285.3203430175781,291.4891052246094,292.769775390625,293.1499938964844,293.1499938964844,283.1499938964844,21095.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629016101360321,1.0,0.0,0.0,2.0093064308166504,2.009315490722656,2.693926433039451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.0361328125,0.0,297.7216796875,1895.4371337890625,0.0,1101.97705078125,0.5201703906059265,1.0,0.0,3.0,1.0,0.0
11970360,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.057373046875,0.9515990018844604,0.2609389424324035,0.2354299575090408,296.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04913330078125,0.538752555847168,0.050000000745058,0.048314593732357,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.9990000128746032,0.3212751150131225,0.2158504426479339,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.9990000128746032,0.3386543691158294,0.292244017124176,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05743408203125,0.9622520208358764,0.2694897949695587,1.2134528160095217,286.0579528808594,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,297.6434326171875,286.0614318847656,1.0,0.4296786487102508,1.0,1.0,0.0,1.0,-2.4072420597076416,2.4072375297546387,4.654763415601337e-06,1.8567863702774048,0.7080243825912476,0.7080243825912476,0.0,61.09872817993164,83.0,18100.3359375,-0.0,1046.966064453125,1.0,283.1499938964844,285.35601806640625,291.4757995605469,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,20952.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241933703422546,1.0,0.0,0.0,1.95261025428772,1.952618956565857,2.544043411489838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.486328125,0.0,277.3497314453125,1895.4371337890625,0.0,1071.63623046875,0.507975697517395,1.0,0.0,3.0,1.0,0.0
11970420,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325378417969,0.9234529137611388,0.2595893442630768,0.23434679210186,296.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.5234601497650146,0.050000000745058,0.0484577417373657,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.9919690489768982,0.3209846913814544,0.2249224632978439,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330871582031,0.9990000128746032,0.3377826809883117,0.3146604597568512,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.9355712532997132,0.2685920894145965,1.210515022277832,286.1332702636719,287.59014892578125,292.0208435058594,288.4931640625,292.02117919921875,297.6783752441406,286.1374206542969,1.0,0.4382871389389038,1.0,1.0,0.0,1.0,-2.440375804901123,2.440371036529541,4.7835096665949095e-06,1.8822989463806152,0.6889878511428833,0.6889878511428833,0.0,65.79029846191406,103.0,17753.451171875,-0.0,1103.337646484375,1.0,283.1499938964844,285.4381103515625,291.4513244628906,292.6936340332031,293.1499938964844,293.1499938964844,283.1499938964844,20704.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615738034248352,1.0,0.0,0.0,1.845289826393128,1.845297932624817,2.2720743686477365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.1318359375,0.0,241.6195068359375,1895.4371337890625,0.0,1019.90869140625,0.4851237535476684,1.0,0.0,3.0,1.0,0.0
11970480,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1325378417969,0.9234529137611388,0.2595893442630768,0.23434679210186,296.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.5234601497650146,0.050000000745058,0.0484577417373657,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.9919690489768982,0.3209846913814544,0.2249224632978439,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330871582031,0.9990000128746032,0.3377826809883117,0.3146604597568512,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.9355712532997132,0.2685920894145965,1.210515022277832,286.1332702636719,287.59014892578125,292.0208435058594,288.4931640625,292.02117919921875,297.6783752441406,286.1374206542969,1.0,0.4382871389389038,1.0,1.0,0.0,1.0,-2.440375804901123,2.440371036529541,4.7835096665949095e-06,1.8822989463806152,0.6889878511428833,0.6889878511428833,0.0,65.79029846191406,103.0,17753.451171875,-0.0,1103.337646484375,1.0,283.1499938964844,285.4381103515625,291.4513244628906,292.6936340332031,293.1499938964844,293.1499938964844,283.1499938964844,20704.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615738034248352,1.0,0.0,0.0,1.845289826393128,1.845297932624817,2.2720743686477365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.1318359375,0.0,241.6195068359375,1895.4371337890625,0.0,1019.90869140625,0.4851237535476684,1.0,0.0,3.0,1.0,0.0
11970540,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930236816406,0.8536945581436157,0.2581459879875183,0.2336555868387222,296.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864929199219,0.4841378033161163,0.050000000745058,0.049046155065298,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1933288574219,0.9187912940979004,0.3205742835998535,0.2249348014593124,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1933898925781,0.9343712329864502,0.3341097831726074,0.3180094063282013,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930847167969,0.8632829189300537,0.2671655118465423,1.207545280456543,286.1934814453125,287.6091003417969,292.00555419921875,288.4585266113281,292.0059509277344,297.7318725585937,286.1957397460937,1.0,0.4495038986206054,1.0,1.0,0.0,1.0,-2.4395864009857178,2.439581632614136,4.781475126947044e-06,1.8822489976882928,0.6704358458518982,0.6704358458518982,0.0,80.69451141357422,123.0,17268.439453125,-0.0,1164.9459228515625,1.0,283.1499938964844,285.5075378417969,291.42401123046875,292.6434020996094,293.1499938964844,293.1499938964844,283.1499938964844,20506.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089562773704529,1.0,0.0,0.0,1.744616985321045,1.7446247339248655,2.0309238379923045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.77197265625,0.0,211.3446502685547,1895.4371337890625,0.0,979.80712890625,0.4640141427516937,1.0,0.0,3.0,1.0,0.0
11970600,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930236816406,0.8536945581436157,0.2581459879875183,0.2336555868387222,296.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864929199219,0.4841378033161163,0.050000000745058,0.049046155065298,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1933288574219,0.9187912940979004,0.3205742835998535,0.2249348014593124,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1933898925781,0.9343712329864502,0.3341097831726074,0.3180094063282013,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930847167969,0.8632829189300537,0.2671655118465423,1.207545280456543,286.1934814453125,287.6091003417969,292.00555419921875,288.4585266113281,292.0059509277344,297.7318725585937,286.1957397460937,1.0,0.4495038986206054,1.0,1.0,0.0,1.0,-2.4395864009857178,2.439581632614136,4.781475126947044e-06,1.8822489976882928,0.6704358458518982,0.6704358458518982,0.0,80.69451141357422,123.0,17268.439453125,-0.0,1164.9459228515625,1.0,283.1499938964844,285.5075378417969,291.42401123046875,292.6434020996094,293.1499938964844,293.1499938964844,283.1499938964844,20506.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089562773704529,1.0,0.0,0.0,1.744616985321045,1.7446247339248655,2.0309238379923045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.77197265625,0.0,211.3446502685547,1895.4371337890625,0.0,979.80712890625,0.4640141427516937,1.0,0.0,3.0,1.0,0.0
11970660,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411499023437,0.8065575361251831,0.2566131353378296,0.2329442501068115,296.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2350158691406,0.4467934668064117,0.050000000745058,0.0497349090874195,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.241455078125,0.8648831844329834,0.3206531107425689,0.2254325151443481,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2414855957031,0.8751868605613708,0.3317074477672577,0.3161795139312744,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2412109375,0.8155375123023987,0.2655445635318756,1.20364511013031,286.2416076660156,287.6313781738281,291.98760986328125,288.4208679199219,291.988037109375,297.76275634765625,286.2440185546875,1.0,0.4618061482906341,1.0,1.0,0.0,1.0,-2.434468507766724,2.4344637393951416,4.761134732689243e-06,1.878128170967102,0.6520799994468689,0.6520799994468689,0.0,97.96503448486328,126.0,16745.705078125,-0.0,1230.100830078125,1.0,283.1499938964844,285.56884765625,291.3845520019531,292.5760192871094,293.1499938964844,293.1499938964844,283.1499938964844,20351.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017995476722717,1.0,0.0,0.0,1.6484538316726685,1.6484609842300415,1.813205301459675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.50048828125,0.0,185.1932830810547,1895.4371337890625,0.0,938.8668212890624,0.4442133009433746,1.0,0.0,3.0,1.0,0.0
11970720,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411499023437,0.8065575361251831,0.2566131353378296,0.2329442501068115,296.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2350158691406,0.4467934668064117,0.050000000745058,0.0497349090874195,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.241455078125,0.8648831844329834,0.3206531107425689,0.2254325151443481,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2414855957031,0.8751868605613708,0.3317074477672577,0.3161795139312744,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2412109375,0.8155375123023987,0.2655445635318756,1.20364511013031,286.2416076660156,287.6313781738281,291.98760986328125,288.4208679199219,291.988037109375,297.76275634765625,286.2440185546875,1.0,0.4618061482906341,1.0,1.0,0.0,1.0,-2.434468507766724,2.4344637393951416,4.761134732689243e-06,1.878128170967102,0.6520799994468689,0.6520799994468689,0.0,97.96503448486328,126.0,16745.705078125,-0.0,1230.100830078125,1.0,283.1499938964844,285.56884765625,291.3845520019531,292.5760192871094,293.1499938964844,293.1499938964844,283.1499938964844,20351.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017995476722717,1.0,0.0,0.0,1.6484538316726685,1.6484609842300415,1.813205301459675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.50048828125,0.0,185.1932830810547,1895.4371337890625,0.0,938.8668212890624,0.4442133009433746,1.0,0.0,3.0,1.0,0.0
11970780,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.288818359375,0.7797123789787292,0.2551343142986297,0.2320603132247924,296.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28277587890625,0.4271752834320068,0.050000000745058,0.0502210929989814,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.28912353515625,0.8393508791923523,0.3209799528121948,0.2259776294231414,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2891845703125,0.8470537662506104,0.3299641609191894,0.3148958384990692,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.28887939453125,0.7887299656867981,0.2639768123626709,1.1988273859024048,286.2892761230469,287.6566162109375,291.9672546386719,288.3804931640625,291.9677429199219,297.7818603515625,286.2917175292969,1.0,0.4693701863288879,1.0,1.0,0.0,1.0,-2.427316904067993,2.427312135696411,4.733186415251112e-06,1.8725824356079104,0.6340006589889526,0.6340006589889526,0.0,110.04606628417967,114.0,16234.63671875,-0.0,1271.623046875,1.0,283.1499938964844,285.632568359375,291.3387451171875,292.5000915527344,293.1499938964844,293.1499938964844,283.1499938964844,20212.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934601426124573,1.0,0.0,0.0,1.5564064979553225,1.5564132928848269,1.616365210566073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.30615234375,0.0,162.4734649658203,1895.4371337890625,0.0,893.0391845703125,0.4255911409854889,1.0,0.0,3.0,1.0,0.0
11970840,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.288818359375,0.7797123789787292,0.2551343142986297,0.2320603132247924,296.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28277587890625,0.4271752834320068,0.050000000745058,0.0502210929989814,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.28912353515625,0.8393508791923523,0.3209799528121948,0.2259776294231414,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2891845703125,0.8470537662506104,0.3299641609191894,0.3148958384990692,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.28887939453125,0.7887299656867981,0.2639768123626709,1.1988273859024048,286.2892761230469,287.6566162109375,291.9672546386719,288.3804931640625,291.9677429199219,297.7818603515625,286.2917175292969,1.0,0.4693701863288879,1.0,1.0,0.0,1.0,-2.427316904067993,2.427312135696411,4.733186415251112e-06,1.8725824356079104,0.6340006589889526,0.6340006589889526,0.0,110.04606628417967,114.0,16234.63671875,-0.0,1271.623046875,1.0,283.1499938964844,285.632568359375,291.3387451171875,292.5000915527344,293.1499938964844,293.1499938964844,283.1499938964844,20212.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934601426124573,1.0,0.0,0.0,1.5564064979553225,1.5564132928848269,1.616365210566073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.30615234375,0.0,162.4734649658203,1895.4371337890625,0.0,893.0391845703125,0.4255911409854889,1.0,0.0,3.0,1.0,0.0
11970900,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3125,0.7745624780654907,0.2544518709182739,0.2315231561660766,296.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.306640625,0.4240120947360992,0.050000000745058,0.050319381058216,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.31280517578125,0.8351032137870789,0.3212330043315887,0.2262046337127685,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.8419066667556763,0.3292484879493713,0.3142752647399902,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3125305175781,0.7834556102752686,0.2632516622543335,1.195952534675598,286.3129272460937,287.6702575683594,291.95623779296875,288.359375,291.956787109375,297.7895812988281,286.31524658203125,1.0,0.4701512157917022,1.0,1.0,0.0,1.0,-2.4228649139404297,2.422860145568848,4.715853265224723e-06,1.8691420555114744,0.6250528693199158,0.6250528693199158,0.0,112.39142608642578,114.0,15995.3115234375,-0.0,1275.976806640625,1.0,283.1499938964844,285.66796875,291.315673828125,292.4624328613281,293.1499938964844,293.1499938964844,283.1499938964844,20144.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889822244644165,1.0,0.0,0.0,1.5118545293807983,1.5118610858917236,1.5251529816850964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1181640625,0.0,152.24256896972656,1895.4371337890625,0.0,869.3001098632812,0.4167022407054901,1.0,0.0,3.0,1.0,0.0
11970960,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3355712890625,0.7730251550674438,0.2538215816020965,0.2309541553258896,296.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.329833984375,0.4233977198600769,0.050000000745058,0.050339363515377,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358764648437,0.8344589471817017,0.3215516209602356,0.2264178991317749,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3359069824219,0.8404799699783325,0.3286164999008178,0.3136610686779022,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33563232421875,0.7818635702133179,0.2625786662101745,1.1929197311401367,286.33599853515625,287.6845092773437,291.9447631835937,288.33770751953125,291.9453125,297.796875,286.3383178710937,1.0,0.4696514308452606,1.0,1.0,0.0,1.0,-2.4180803298950195,2.4180757999420166,4.6972268137324136e-06,1.86542558670044,0.6161519289016724,0.6161519289016724,0.0,112.7421646118164,102.0,15752.4873046875,-0.0,1271.695068359375,1.0,283.1499938964844,285.7032165527344,291.2928771972656,292.4250793457031,293.1499938964844,293.1499938964844,283.1499938964844,20078.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844369530677795,1.0,0.0,0.0,1.468239188194275,1.4682456254959106,1.4384244195753126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.8857421875,0.0,142.6927490234375,1895.4371337890625,0.0,845.8117065429688,0.4080869853496551,1.0,0.0,3.0,1.0,0.0
11971020,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3758544921875,0.776130735874176,0.2528412044048309,0.2299454510211944,296.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3701477050781,0.4263583421707153,0.050000000745058,0.0502460747957229,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37615966796875,0.8391616344451904,0.3222695291042328,0.226808100938797,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3761901855469,0.8439197540283203,0.3276735246181488,0.3126231729984283,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3758850097656,0.784999668598175,0.2615248560905456,1.18755042552948,286.37628173828125,287.7109680175781,291.92340087890625,288.29833984375,291.92401123046875,297.8094177246094,286.3785705566406,1.0,0.4664455652236938,1.0,1.0,0.0,1.0,-2.4095277786254883,2.4095230102539062,4.664013431465719e-06,1.858775496482849,0.6005964875221252,0.6005964875221252,0.0,110.1022491455078,102.0,15321.271484375,-0.0,1250.66162109375,1.0,283.1499938964844,285.76568603515625,291.25250244140625,292.3591003417969,293.1499938964844,293.1499938964844,283.1499938964844,19964.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763465762138367,1.0,0.0,0.0,1.3937307596206665,1.3937368392944336,1.296137810413711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.22412109375,0.0,127.40103149414062,1895.4371337890625,0.0,805.4842529296875,0.3935792744159698,1.0,0.0,3.0,1.0,0.0
11971080,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3813171386719,0.7770317792892456,0.2527199983596802,0.2298098057508468,296.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756408691406,0.4271057248115539,0.050000000745058,0.0502234734594821,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3816223144531,0.8402872085571289,0.3223825991153717,0.22686468064785,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38165283203125,0.8448784947395325,0.3275596797466278,0.3124865591526031,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3813781738281,0.7859140038490295,0.2613939046859741,1.1868287324905396,286.3817443847656,287.7146911621094,291.92041015625,288.2928466796875,291.9209899902344,297.8111267089844,286.384033203125,1.0,0.4658309817314148,1.0,1.0,0.0,1.0,-2.408374547958374,2.408369779586792,4.659543719753856e-06,1.8578784465789795,0.59848552942276,0.59848552942276,0.0,109.49252319335938,90.0,15262.2421875,-0.0,1246.794677734375,1.0,283.1499938964844,285.77423095703125,291.2469177246094,292.3500366210937,293.1499938964844,293.1499938964844,283.1499938964844,19949.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752361416816711,1.0,0.0,0.0,1.383792757987976,1.3837988376617432,1.2777196900515264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.30322265625,0.0,125.45588684082033,1895.4371337890625,0.0,800.0944213867188,0.3916653394699096,1.0,0.0,3.0,1.0,0.0
