time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4269104003906,0.7885015606880188,0.2518211603164673,0.2287178337574005,296.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42120361328125,0.436488926410675,0.050000000745058,0.0499680861830711,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42724609375,0.8538236021995544,0.3234629929065704,0.2273842096328735,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42724609375,0.8570148944854736,0.3267323970794678,0.3114013969898224,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4269714355469,0.7975276112556458,0.2604173719882965,1.1810204982757568,286.4273681640625,287.74688720703125,291.8944396972656,288.24627685546875,291.89508056640625,297.82550048828125,286.4296569824219,1.0,0.4595130980014801,1.0,1.0,0.0,1.0,-2.399097681045532,2.3990931510925293,4.623663699021563e-06,1.8506592512130733,0.5809838771820068,0.5809838771820068,0.0,102.7246551513672,78.0,14769.732421875,-0.0,1208.2001953125,1.0,283.1499938964844,285.8462829589844,291.1996154785156,292.2736511230469,293.1499938964844,293.1499938964844,283.1499938964844,19820.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659053325653076,1.0,0.0,0.0,1.303079605102539,1.3030853271484375,1.1330140381460296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.52587890625,0.0,110.45000457763672,1895.4371337890625,0.0,756.152587890625,0.3763196170330047,1.0,0.0,3.0,1.0,0.0
11971200,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4269104003906,0.7885015606880188,0.2518211603164673,0.2287178337574005,296.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42120361328125,0.436488926410675,0.050000000745058,0.0499680861830711,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42724609375,0.8538236021995544,0.3234629929065704,0.2273842096328735,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42724609375,0.8570148944854736,0.3267323970794678,0.3114013969898224,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4269714355469,0.7975276112556458,0.2604173719882965,1.1810204982757568,286.4273681640625,287.74688720703125,291.8944396972656,288.24627685546875,291.89508056640625,297.82550048828125,286.4296569824219,1.0,0.4595130980014801,1.0,1.0,0.0,1.0,-2.399097681045532,2.3990931510925293,4.623663699021563e-06,1.8506592512130733,0.5809838771820068,0.5809838771820068,0.0,102.7246551513672,78.0,14769.732421875,-0.0,1208.2001953125,1.0,283.1499938964844,285.8462829589844,291.1996154785156,292.2736511230469,293.1499938964844,293.1499938964844,283.1499938964844,19820.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659053325653076,1.0,0.0,0.0,1.303079605102539,1.3030853271484375,1.1330140381460296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.52587890625,0.0,110.45000457763672,1895.4371337890625,0.0,756.152587890625,0.3763196170330047,1.0,0.0,3.0,1.0,0.0
11971260,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47265625,0.806769847869873,0.2511055767536163,0.2277149558067321,296.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4668884277344,0.4521799683570862,0.050000000745058,0.0496289916336536,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4729919433594,0.8750541806221008,0.3247765004634857,0.2280068546533584,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4729919433594,0.8766990303993225,0.3260954618453979,0.3104196786880493,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4726867675781,0.8155325651168823,0.2596310079097748,1.175686955451965,286.4730834960937,287.7807312011719,291.8671569824219,288.1982421875,291.8678283691406,297.8402404785156,286.47540283203125,1.0,0.4517059326171875,1.0,1.0,0.0,1.0,-2.390645980834961,2.390641450881958,4.591093329509022e-06,1.844078779220581,0.5636303424835205,0.5636303424835205,0.0,93.86444091796876,66.0,14278.1220703125,-0.0,1162.3121337890625,1.0,283.1499938964844,285.9194641113281,291.1507263183594,292.1957092285156,293.1499938964844,293.1499938964844,283.1499938964844,19692.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556401252746582,1.0,0.0,0.0,1.2261276245117188,1.2261332273483276,1.0031475738969676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.645751953125,0.0,97.40343475341795,1895.4371337890625,0.0,713.8023681640625,0.3620442152023315,1.0,0.0,3.0,1.0,0.0
11971320,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47265625,0.806769847869873,0.2511055767536163,0.2277149558067321,296.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4668884277344,0.4521799683570862,0.050000000745058,0.0496289916336536,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4729919433594,0.8750541806221008,0.3247765004634857,0.2280068546533584,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4729919433594,0.8766990303993225,0.3260954618453979,0.3104196786880493,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4726867675781,0.8155325651168823,0.2596310079097748,1.175686955451965,286.4730834960937,287.7807312011719,291.8671569824219,288.1982421875,291.8678283691406,297.8402404785156,286.47540283203125,1.0,0.4517059326171875,1.0,1.0,0.0,1.0,-2.390645980834961,2.390641450881958,4.591093329509022e-06,1.844078779220581,0.5636303424835205,0.5636303424835205,0.0,93.86444091796876,66.0,14278.1220703125,-0.0,1162.3121337890625,1.0,283.1499938964844,285.9194641113281,291.1507263183594,292.1957092285156,293.1499938964844,293.1499938964844,283.1499938964844,19692.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556401252746582,1.0,0.0,0.0,1.2261276245117188,1.2261332273483276,1.0031475738969676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.645751953125,0.0,97.40343475341795,1895.4371337890625,0.0,713.8023681640625,0.3620442152023315,1.0,0.0,3.0,1.0,0.0
11971380,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185546875,0.8309006094932556,0.2505538165569305,0.2268149852752685,296.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5126953125,0.4742279946804046,0.050000000745058,0.0492394417524337,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.9055523872375488,0.326306939125061,0.2287457138299942,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.9053907990455629,0.3256224393844604,0.3095475435256958,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51861572265625,0.8394917845726013,0.2590157687664032,1.170899748802185,286.5189819335937,287.8158874511719,291.8388061523437,288.1491394042969,291.8394775390625,297.8551940917969,286.5213317871094,1.0,0.4430018961429596,1.0,1.0,0.0,1.0,-2.3831849098205566,2.3831803798675537,4.562436515698209e-06,1.8382673263549805,0.5464121699333191,0.5464121699333191,0.0,83.75901794433594,54.0,13789.6689453125,-0.0,1112.791015625,1.0,283.1499938964844,285.9937438964844,291.1005859375,292.1165466308594,293.1499938964844,293.1499938964844,283.1499938964844,19565.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466881990432739,1.0,0.0,0.0,1.1529606580734253,1.1529659032821655,8.86997497673292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.842529296875,0.0,86.075927734375,1895.4371337890625,0.0,672.9254150390625,0.3488287329673767,1.0,0.0,3.0,1.0,0.0
11971440,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185546875,0.8309006094932556,0.2505538165569305,0.2268149852752685,296.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5126953125,0.4742279946804046,0.050000000745058,0.0492394417524337,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.9055523872375488,0.326306939125061,0.2287457138299942,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.9053907990455629,0.3256224393844604,0.3095475435256958,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51861572265625,0.8394917845726013,0.2590157687664032,1.170899748802185,286.5189819335937,287.8158874511719,291.8388061523437,288.1491394042969,291.8394775390625,297.8551940917969,286.5213317871094,1.0,0.4430018961429596,1.0,1.0,0.0,1.0,-2.3831849098205566,2.3831803798675537,4.562436515698209e-06,1.8382673263549805,0.5464121699333191,0.5464121699333191,0.0,83.75901794433594,54.0,13789.6689453125,-0.0,1112.791015625,1.0,283.1499938964844,285.9937438964844,291.1005859375,292.1165466308594,293.1499938964844,293.1499938964844,283.1499938964844,19565.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466881990432739,1.0,0.0,0.0,1.1529606580734253,1.1529659032821655,8.86997497673292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.842529296875,0.0,86.075927734375,1895.4371337890625,0.0,672.9254150390625,0.3488287329673767,1.0,0.0,3.0,1.0,0.0
11971500,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.8463157415390015,0.2503344714641571,0.2264051288366317,296.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5356750488281,0.4849064946174621,0.050000000745058,0.0490321666002273,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419006347656,0.9271001815795898,0.3271495997905731,0.2291606217622757,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419006347656,0.9258034229278564,0.325440913438797,0.3091525435447693,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.855337917804718,0.2587676048278808,1.1687194108963013,286.5419921875,287.8338623046875,291.8243103027344,288.124267578125,291.82501220703125,297.8626708984375,286.5443725585937,1.0,0.4384284913539886,1.0,1.0,0.0,1.0,-2.379847526550293,2.37984299659729,4.549647655949229e-06,1.835667371749878,0.537851095199585,0.537851095199585,0.0,78.4025650024414,54.0,13547.275390625,-0.0,1087.347412109375,1.0,283.1499938964844,286.0312805175781,291.0751953125,292.0766906738281,293.1499938964844,293.1499938964844,283.1499938964844,19502.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417505502700806,1.0,0.0,0.0,1.117798089981079,1.1178032159805298,8.337198664776224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.52978515625,0.0,80.9908447265625,1895.4371337890625,0.0,653.0427856445312,0.3426162898540497,1.0,0.0,3.0,1.0,0.0
11971560,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.568359375,0.8655858039855957,0.2501556575298309,0.2260232269763946,296.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611572265625,0.4965594112873077,0.050000000745058,0.0488188788294792,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5688171386719,0.9530645608901978,0.3280470371246338,0.2296070307493209,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5688171386719,0.9507262110710144,0.3252982497215271,0.3087856769561767,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.56842041015625,0.8751745820045471,0.258560299873352,1.1666851043701172,286.5689392089844,287.85205078125,291.80963134765625,288.0992736816406,291.81036376953125,297.8701171875,286.572021484375,1.0,0.4337510764598846,1.0,1.0,0.0,1.0,-2.376783609390259,2.376779079437256,4.537921540759271e-06,1.833279371261597,0.5293818712234497,0.5293818712234497,0.0,72.90266418457031,57.0,13336.375,-0.0,1061.6922607421875,1.0,283.1499938964844,286.0717468261719,291.0497131347656,292.0370483398437,293.1499938964844,293.1499938964844,283.1499938964844,19438.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367709994316101,1.0,0.0,0.0,1.083654284477234,1.083659291267395,7.835647863885242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.849609375,0.0,76.26436614990234,1895.4371337890625,0.0,633.5847778320312,0.3366718292236328,1.0,0.0,3.0,1.0,0.0
11971620,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.8918290138244629,0.2499323636293411,0.2255643904209137,296.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6221618652344,0.5123122930526733,0.050000000745058,0.0485872477293014,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307983398437,0.983201503753662,0.3300241231918335,0.2307682931423187,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307678222656,0.979422688484192,0.3251481354236603,0.3083706200122833,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9018869996070862,0.2582778632640838,1.164128303527832,286.6308898925781,287.88885498046875,291.77996826171875,288.0489501953125,291.7806701660156,297.8846435546875,286.6341552734375,1.0,0.4290914237499237,1.0,1.0,0.0,1.0,-2.3737754821777344,2.3737709522247314,4.526349584921263e-06,1.830894470214844,0.5127738118171692,0.5127738118171692,0.0,66.93822479248047,60.0,12934.400390625,-0.0,1034.2850341796875,1.0,283.1499938964844,286.1623840332031,291.0006408691406,291.9621887207031,293.1499938964844,293.1499938964844,283.1499938964844,19303.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527061939239502,1.0,0.0,0.0,1.0188405513763428,1.0188454389572144,6.9263734303604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.1435546875,0.0,67.83843994140625,1895.4371337890625,0.0,597.3035888671875,0.3256217539310455,1.0,0.0,3.0,1.0,0.0
11971680,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.8918290138244629,0.2499323636293411,0.2255643904209137,296.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6221618652344,0.5123122930526733,0.050000000745058,0.0485872477293014,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307983398437,0.983201503753662,0.3300241231918335,0.2307682931423187,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307678222656,0.979422688484192,0.3251481354236603,0.3083706200122833,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9018869996070862,0.2582778632640838,1.164128303527832,286.6308898925781,287.88885498046875,291.77996826171875,288.0489501953125,291.7806701660156,297.8846435546875,286.6341552734375,1.0,0.4290914237499237,1.0,1.0,0.0,1.0,-2.3737754821777344,2.3737709522247314,4.526349584921263e-06,1.830894470214844,0.5127738118171692,0.5127738118171692,0.0,66.93822479248047,60.0,12934.400390625,-0.0,1034.2850341796875,1.0,283.1499938964844,286.1623840332031,291.0006408691406,291.9621887207031,293.1499938964844,293.1499938964844,283.1499938964844,19303.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527061939239502,1.0,0.0,0.0,1.0188405513763428,1.0188454389572144,6.9263734303604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.1435546875,0.0,67.83843994140625,1895.4371337890625,0.0,597.3035888671875,0.3256217539310455,1.0,0.0,3.0,1.0,0.0
11971740,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.69384765625,0.9059754610061646,0.2498347461223602,0.2253521680831909,296.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6855773925781,0.5211891531944275,0.050000000745058,0.0484829433262348,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6943664550781,0.9970252513885498,0.3321993350982666,0.2321704179048538,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6943359375,0.9921159148216248,0.3251393735408783,0.3082267642021179,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.69390869140625,0.916987955570221,0.2581302523612976,1.162832498550415,286.6944580078125,287.9259948730469,291.75,287.9984741210937,291.750732421875,297.8986511230469,286.69775390625,1.0,0.4270951747894287,1.0,1.0,0.0,1.0,-2.3733482360839844,2.373343706130981,4.52467565992265e-06,1.830538272857666,0.4965295791625976,0.4965295791625976,0.0,64.2818603515625,63.0,12544.7255859375,-0.0,1023.082275390625,1.0,283.1499938964844,286.2545471191406,290.9532165527344,291.8908386230469,293.1499938964844,293.1499938964844,283.1499938964844,19173.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180047154426575,1.0,0.0,0.0,0.9585123658180236,0.9585170149803162,6.130401430937127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.643310546875,0.0,60.63494110107422,1895.4371337890625,0.0,565.354248046875,0.3156708180904388,1.0,0.0,3.0,1.0,0.0
11971800,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.69384765625,0.9059754610061646,0.2498347461223602,0.2253521680831909,296.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6855773925781,0.5211891531944275,0.050000000745058,0.0484829433262348,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6943664550781,0.9970252513885498,0.3321993350982666,0.2321704179048538,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6943359375,0.9921159148216248,0.3251393735408783,0.3082267642021179,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.69390869140625,0.916987955570221,0.2581302523612976,1.162832498550415,286.6944580078125,287.9259948730469,291.75,287.9984741210937,291.750732421875,297.8986511230469,286.69775390625,1.0,0.4270951747894287,1.0,1.0,0.0,1.0,-2.3733482360839844,2.373343706130981,4.52467565992265e-06,1.830538272857666,0.4965295791625976,0.4965295791625976,0.0,64.2818603515625,63.0,12544.7255859375,-0.0,1023.082275390625,1.0,283.1499938964844,286.2545471191406,290.9532165527344,291.8908386230469,293.1499938964844,293.1499938964844,283.1499938964844,19173.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180047154426575,1.0,0.0,0.0,0.9585123658180236,0.9585170149803162,6.130401430937127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.643310546875,0.0,60.63494110107422,1895.4371337890625,0.0,565.354248046875,0.3156708180904388,1.0,0.0,3.0,1.0,0.0
11971860,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.909205973148346,0.2498286068439483,0.2253071814775467,296.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7489318847656,0.5231687426567078,0.050000000745058,0.0484617240726947,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7575988769531,0.9990000128746032,0.334648996591568,0.2326681017875671,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.757568359375,0.9946981072425842,0.3252399563789367,0.3082756102085113,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75714111328125,0.920410931110382,0.2580870985984802,1.1624248027801514,286.7576904296875,287.963134765625,291.72003173828125,287.9482421875,291.72076416015625,297.9118957519531,286.7609558105469,1.0,0.4267966151237488,1.0,1.0,0.0,1.0,-2.373584270477295,2.373579740524292,4.525559234025423e-06,1.8307126760482788,0.4806331694126129,0.4806331694126129,0.0,63.7515754699707,66.0,12162.8564453125,-0.0,1021.1276245117188,1.0,283.1499938964844,286.3463439941406,290.9054870605469,291.8202819824219,293.1499938964844,293.1499938964844,283.1499938964844,19051.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094745755195618,1.0,0.0,0.0,0.9024913907051086,0.9024959206581116,5.434750605104457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.6044921875,0.0,54.47436141967773,1895.4371337890625,0.0,536.8563232421875,0.3067463934421539,1.0,0.0,3.0,1.0,0.0
11971920,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.909205973148346,0.2498286068439483,0.2253071814775467,296.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7489318847656,0.5231687426567078,0.050000000745058,0.0484617240726947,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7575988769531,0.9990000128746032,0.334648996591568,0.2326681017875671,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.757568359375,0.9946981072425842,0.3252399563789367,0.3082756102085113,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75714111328125,0.920410931110382,0.2580870985984802,1.1624248027801514,286.7576904296875,287.963134765625,291.72003173828125,287.9482421875,291.72076416015625,297.9118957519531,286.7609558105469,1.0,0.4267966151237488,1.0,1.0,0.0,1.0,-2.373584270477295,2.373579740524292,4.525559234025423e-06,1.8307126760482788,0.4806331694126129,0.4806331694126129,0.0,63.7515754699707,66.0,12162.8564453125,-0.0,1021.1276245117188,1.0,283.1499938964844,286.3463439941406,290.9054870605469,291.8202819824219,293.1499938964844,293.1499938964844,283.1499938964844,19051.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094745755195618,1.0,0.0,0.0,0.9024913907051086,0.9024959206581116,5.434750605104457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.6044921875,0.0,54.47436141967773,1895.4371337890625,0.0,536.8563232421875,0.3067463934421539,1.0,0.0,3.0,1.0,0.0
11971980,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8203125,0.9065572023391724,0.2499059587717056,0.2253731787204742,296.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81207275390625,0.521523118019104,0.050000000745058,0.0484792813658714,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.82086181640625,0.9990000128746032,0.3373442590236664,0.234595775604248,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82080078125,0.9927435517311096,0.3254396021366119,0.3084566295146942,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.82037353515625,0.9175308346748352,0.2581449449062347,1.1626498699188232,286.8209228515625,287.9999694824219,291.6903686523437,287.89849853515625,291.6910705566406,297.9241638183594,286.8242492675781,1.0,0.4276597499847412,1.0,1.0,0.0,1.0,-2.3763344287872314,2.3763298988342285,4.535994321486214e-06,1.832815289497376,0.4650881886482239,0.4650881886482239,0.0,64.28205108642578,69.0,11794.2197265625,-0.0,1026.30126953125,1.0,283.1499938964844,286.4376220703125,290.8568420410156,291.7492370605469,293.1499938964844,293.1499938964844,283.1499938964844,18941.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011678338050842,1.0,0.0,0.0,0.850554883480072,0.8505591750144958,4.827231236959052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.588623046875,0.0,49.1943473815918,1895.4371337890625,0.0,510.5174560546875,0.2987549602985382,1.0,0.0,3.0,1.0,0.0
11972040,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8203125,0.9065572023391724,0.2499059587717056,0.2253731787204742,296.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81207275390625,0.521523118019104,0.050000000745058,0.0484792813658714,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.82086181640625,0.9990000128746032,0.3373442590236664,0.234595775604248,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82080078125,0.9927435517311096,0.3254396021366119,0.3084566295146942,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.82037353515625,0.9175308346748352,0.2581449449062347,1.1626498699188232,286.8209228515625,287.9999694824219,291.6903686523437,287.89849853515625,291.6910705566406,297.9241638183594,286.8242492675781,1.0,0.4276597499847412,1.0,1.0,0.0,1.0,-2.3763344287872314,2.3763298988342285,4.535994321486214e-06,1.832815289497376,0.4650881886482239,0.4650881886482239,0.0,64.28205108642578,69.0,11794.2197265625,-0.0,1026.30126953125,1.0,283.1499938964844,286.4376220703125,290.8568420410156,291.7492370605469,293.1499938964844,293.1499938964844,283.1499938964844,18941.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011678338050842,1.0,0.0,0.0,0.850554883480072,0.8505591750144958,4.827231236959052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.588623046875,0.0,49.1943473815918,1895.4371337890625,0.0,510.5174560546875,0.2987549602985382,1.0,0.0,3.0,1.0,0.0
11972100,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8523254394531,0.9040438532829284,0.2499778270721435,0.225443959236145,296.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8440246582031,0.5199272036552429,0.050000000745058,0.0484967604279518,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8528747558594,0.9990000128746032,0.3386359810829162,0.236165165901184,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8528137207031,0.9907481074333192,0.3255772888660431,0.3085915446281433,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8523864746094,0.9147732257843018,0.2582080066204071,1.1629661321640017,286.8529357910156,288.01812744140625,291.6756896972656,287.8739318847656,291.6763916015625,297.9302673339844,286.85626220703125,1.0,0.4284429252147674,1.0,1.0,0.0,1.0,-2.37886905670166,2.378864526748657,4.545662704913411e-06,1.8347749710083008,0.4574596285820007,0.4574596285820007,0.0,64.8049087524414,69.0,11615.87890625,-0.0,1031.1553955078125,1.0,283.1499938964844,286.4833984375,290.8316650390625,291.7117004394531,293.1499938964844,293.1499938964844,283.1499938964844,18890.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969202578067779,1.0,0.0,0.0,0.8260816931724548,0.8260859847068787,4.5534381598599794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.469970703125,0.0,46.8433837890625,1895.4371337890625,0.0,497.56549072265625,0.2950829267501831,1.0,0.0,3.0,1.0,0.0
11972160,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.886962890625,0.9004271626472473,0.2500719428062439,0.2255425751209259,296.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773803710937,0.5175931453704834,0.050000000745058,0.0485231876373291,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876953125,0.9980282187461852,0.339902400970459,0.237497940659523,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8876037597656,0.9876790046691896,0.325740098953247,0.3087586462497711,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870544433594,0.9107622504234314,0.2582898736000061,1.1634126901626587,286.8877868652344,288.0361633300781,291.6611633300781,287.8495178222656,291.6618347167969,297.9363708496094,286.8926086425781,1.0,0.4293862879276275,1.0,1.0,0.0,1.0,-2.3813581466674805,2.3813533782958984,4.555205578071764e-06,1.8367202281951904,0.4499435424804687,0.4499435424804687,0.0,65.55403900146484,72.0,11453.7978515625,-0.0,1036.8885498046875,1.0,283.1499938964844,286.5291748046875,290.805419921875,291.6726379394531,293.1499938964844,293.1499938964844,283.1499938964844,18841.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4924088716506958,1.0,0.0,0.0,0.8025165796279907,0.8025208115577698,4.297357492077936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.0869140625,0.0,44.65825653076172,1895.4371337890625,0.0,484.1783142089844,0.2916004061698913,1.0,0.0,3.0,1.0,0.0
11972220,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98046875,0.8919238448143005,0.2504113912582397,0.2258556187152862,296.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9677429199219,0.5121303796768188,0.050000000745058,0.048589389771223,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813537597656,0.9927722215652466,0.3425929546356201,0.2393475174903869,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812316894531,0.9799304604530334,0.3262079060077667,0.3092095255851745,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9805603027344,0.9017568230628968,0.2585753202438354,1.1647809743881226,286.9814453125,288.06988525390625,291.63397216796875,287.8037414550781,291.6346130371094,297.9471740722656,286.98651123046875,1.0,0.4315078854560852,1.0,1.0,0.0,1.0,-2.3862197399139404,2.386215209960937,4.573805199470371e-06,1.8404810428619385,0.4364452064037323,0.4364452064037323,0.0,67.38522338867188,72.0,11182.65234375,-0.0,1049.6165771484375,1.0,283.1499938964844,286.6236267089844,290.7562255859375,291.6001892089844,293.1499938964844,293.1499938964844,283.1499938964844,18741.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832427203655243,1.0,0.0,0.0,0.7612797617912292,0.7612838745117188,3.867069864327277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.39208984375,0.0,40.988563537597656,1895.4371337890625,0.0,458.1053161621094,0.2855593562126159,1.0,0.0,3.0,1.0,0.0
11972280,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844055175781,0.8915712833404541,0.2504303455352783,0.2258732318878173,296.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9716796875,0.5119032859802246,0.050000000745058,0.0485922843217849,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852600097656,0.9925462007522584,0.3427134156227112,0.2394306361675262,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98516845703125,0.9795932173728944,0.3262322843074798,0.3092330694198608,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844970703125,0.901396095752716,0.2585914731025696,1.1648573875427246,286.9853515625,288.0712585449219,291.6328430175781,287.8018493652344,291.6335144042969,297.9476013183594,286.9904479980469,1.0,0.4316054880619049,1.0,1.0,0.0,1.0,-2.386464357376098,2.386459827423096,4.574741524265846e-06,1.840670228004456,0.435899406671524,0.435899406671524,0.0,67.46627044677734,75.0,11171.669921875,-0.0,1050.213134765625,1.0,283.1499938964844,286.6276550292969,290.7543029785156,291.59735107421875,293.1499938964844,293.1499938964844,283.1499938964844,18737.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828567206859588,1.0,0.0,0.0,0.759656548500061,0.7596606612205505,3.850596286270047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.561767578125,0.0,40.84855651855469,1895.4371337890625,0.0,457.03948974609375,0.2853240370750427,1.0,0.0,3.0,1.0,0.0
11972340,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08123779296875,0.8828704357147217,0.2509965300559997,0.2264104634523391,296.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.06884765625,0.506296694278717,0.050000000745058,0.0486676394939422,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08209228515625,0.9867541193962096,0.3458778858184814,0.2416323125362396,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0819702148437,0.9708675146102904,0.3269412517547607,0.3099287748336792,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0813293457031,0.8924630284309387,0.2590884864330292,1.1672313213348389,287.0821533203125,288.1051025390625,291.6055603027344,287.7555847167969,291.606201171875,297.9584350585937,287.08709716796875,1.0,0.4342506527900696,1.0,1.0,0.0,1.0,-2.393531560897827,2.393527030944824,4.601866748998873e-06,1.8461453914642327,0.4226883351802826,0.4226883351802826,0.0,69.60032653808594,78.0,10906.255859375,-0.0,1066.6549072265625,1.0,283.1499938964844,286.7255554199219,290.70880126953125,291.53009033203125,293.1499938964844,293.1499938964844,283.1499938964844,18644.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734448492527008,1.0,0.0,0.0,0.7213754057884216,0.7213794589042664,3.472290899253494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.5732421875,0.0,37.64508438110352,1895.4371337890625,0.0,431.8189697265625,0.2798373997211456,1.0,0.0,3.0,1.0,0.0
11972400,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08123779296875,0.8828704357147217,0.2509965300559997,0.2264104634523391,296.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.06884765625,0.506296694278717,0.050000000745058,0.0486676394939422,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08209228515625,0.9867541193962096,0.3458778858184814,0.2416323125362396,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0819702148437,0.9708675146102904,0.3269412517547607,0.3099287748336792,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0813293457031,0.8924630284309387,0.2590884864330292,1.1672313213348389,287.0821533203125,288.1051025390625,291.6055603027344,287.7555847167969,291.606201171875,297.9584350585937,287.08709716796875,1.0,0.4342506527900696,1.0,1.0,0.0,1.0,-2.393531560897827,2.393527030944824,4.601866748998873e-06,1.8461453914642327,0.4226883351802826,0.4226883351802826,0.0,69.60032653808594,78.0,10906.255859375,-0.0,1066.6549072265625,1.0,283.1499938964844,286.7255554199219,290.70880126953125,291.53009033203125,293.1499938964844,293.1499938964844,283.1499938964844,18644.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734448492527008,1.0,0.0,0.0,0.7213754057884216,0.7213794589042664,3.472290899253494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.5732421875,0.0,37.64508438110352,1895.4371337890625,0.0,431.8189697265625,0.2798373997211456,1.0,0.0,3.0,1.0,0.0
11972460,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8744009137153625,0.2516941428184509,0.2270848006010055,296.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.16278076171875,0.5008516907691956,0.050000000745058,0.048748679459095,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1755065917969,0.980684757232666,0.3492686748504638,0.2440115213394165,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.17535400390625,0.9616298675537108,0.3278015851974487,0.3107857704162597,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1747436523437,0.8837319612503052,0.2597284317016601,1.1703251600265503,287.1755676269531,288.1372985839844,291.57958984375,287.7110900878906,291.5802001953125,297.96942138671875,287.1802673339844,1.0,0.4372225701808929,1.0,1.0,0.0,1.0,-2.402042388916016,2.4020378589630127,4.6346599447133485e-06,1.8527476787567136,0.4102811515331268,0.4102811515331268,0.0,71.92571258544922,81.0,10657.498046875,-0.0,1085.5770263671875,1.0,283.1499938964844,286.8188171386719,290.6674499511719,291.4690246582031,293.1499938964844,293.1499938964844,283.1499938964844,18565.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647060036659241,1.0,0.0,0.0,0.6871429681777954,0.6871469616889954,3.1505596354008964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.111083984375,0.0,34.93531799316406,1895.4371337890625,0.0,409.665283203125,0.2750280797481537,1.0,0.0,3.0,1.0,0.0
11972520,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8744009137153625,0.2516941428184509,0.2270848006010055,296.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.16278076171875,0.5008516907691956,0.050000000745058,0.048748679459095,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1755065917969,0.980684757232666,0.3492686748504638,0.2440115213394165,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.17535400390625,0.9616298675537108,0.3278015851974487,0.3107857704162597,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1747436523437,0.8837319612503052,0.2597284317016601,1.1703251600265503,287.1755676269531,288.1372985839844,291.57958984375,287.7110900878906,291.5802001953125,297.96942138671875,287.1802673339844,1.0,0.4372225701808929,1.0,1.0,0.0,1.0,-2.402042388916016,2.4020378589630127,4.6346599447133485e-06,1.8527476787567136,0.4102811515331268,0.4102811515331268,0.0,71.92571258544922,81.0,10657.498046875,-0.0,1085.5770263671875,1.0,283.1499938964844,286.8188171386719,290.6674499511719,291.4690246582031,293.1499938964844,293.1499938964844,283.1499938964844,18565.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647060036659241,1.0,0.0,0.0,0.6871429681777954,0.6871469616889954,3.1505596354008964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.111083984375,0.0,34.93531799316406,1895.4371337890625,0.0,409.665283203125,0.2750280797481537,1.0,0.0,3.0,1.0,0.0
11972580,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.26422119140625,0.8662586808204651,0.2524838447570801,0.2278535813093185,296.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2528381347656,0.4956051707267761,0.050000000745058,0.0488346293568611,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2650146484375,0.974433422088623,0.352832555770874,0.2465218901634216,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.264892578125,0.9520702958106996,0.3287750780582428,0.3117619156837463,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643127441406,0.8753161430358887,0.2604749798774719,1.173955321311951,287.2650756835937,288.1675109863281,291.55523681640625,287.6687316894531,291.5558166503906,297.9804382324219,287.2695617675781,1.0,0.440442830324173,1.0,1.0,0.0,1.0,-2.411618232727051,2.4116134643554688,4.671710030379472e-06,1.8601809740066528,0.3986502885818481,0.3986502885818481,0.0,74.41122436523438,84.0,10424.8154296875,-0.0,1106.4814453125,1.0,283.1499938964844,286.9071350097656,290.6285705566406,291.4120178222656,293.1499938964844,293.1499938964844,283.1499938964844,18498.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566856026649475,1.0,0.0,0.0,0.6565102934837341,0.6565142273902893,2.8759185255466946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.54931640625,0.0,32.62857818603516,1895.4371337890625,0.0,390.333984375,0.2707932591438293,1.0,0.0,3.0,1.0,0.0
11972640,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.26422119140625,0.8662586808204651,0.2524838447570801,0.2278535813093185,296.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2528381347656,0.4956051707267761,0.050000000745058,0.0488346293568611,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2650146484375,0.974433422088623,0.352832555770874,0.2465218901634216,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.264892578125,0.9520702958106996,0.3287750780582428,0.3117619156837463,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643127441406,0.8753161430358887,0.2604749798774719,1.173955321311951,287.2650756835937,288.1675109863281,291.55523681640625,287.6687316894531,291.5558166503906,297.9804382324219,287.2695617675781,1.0,0.440442830324173,1.0,1.0,0.0,1.0,-2.411618232727051,2.4116134643554688,4.671710030379472e-06,1.8601809740066528,0.3986502885818481,0.3986502885818481,0.0,74.41122436523438,84.0,10424.8154296875,-0.0,1106.4814453125,1.0,283.1499938964844,286.9071350097656,290.6285705566406,291.4120178222656,293.1499938964844,293.1499938964844,283.1499938964844,18498.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566856026649475,1.0,0.0,0.0,0.6565102934837341,0.6565142273902893,2.8759185255466946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.54931640625,0.0,32.62857818603516,1895.4371337890625,0.0,390.333984375,0.2707932591438293,1.0,0.0,3.0,1.0,0.0
11972700,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3074645996094,0.8623434901237488,0.2529063820838928,0.2282659411430359,296.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2963562011719,0.4930568337440491,0.050000000745058,0.0488791316747665,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3082580566406,0.9712842106819152,0.3546710312366485,0.247819110751152,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.30810546875,0.9472478628158568,0.3292970359325409,0.3122866451740265,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075256347656,0.8712629675865173,0.2608809173107147,1.1759333610534668,287.30828857421875,288.1817626953125,291.54376220703125,287.6484375,291.5442810058594,297.98590087890625,287.3126525878906,1.0,0.4421275854110718,1.0,1.0,0.0,1.0,-2.416731834411621,2.416727304458618,4.691560661740368e-06,1.8641518354415887,0.3931222259998321,0.3931222259998321,0.0,75.7038345336914,84.0,10314.5048828125,-0.0,1117.56640625,1.0,283.1499938964844,286.94940185546875,290.6098022460937,291.3847351074219,293.1499938964844,293.1499938964844,283.1499938964844,18468.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529050588607788,1.0,0.0,0.0,0.6424301266670227,0.6424340009689331,2.7538813895944265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.927978515625,0.0,31.604263305664062,1895.4371337890625,0.0,381.5358276367188,0.2688659429550171,1.0,0.0,3.0,1.0,0.0
11972760,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34967041015625,0.8585473299026489,0.2533445060253143,0.2286938577890396,296.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388366699219,0.4905532896518707,0.050000000745058,0.0489244647324085,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3504333496094,0.9681456685066224,0.3565436899662018,0.2491413950920105,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35028076171875,0.9424431324005128,0.3298392593860626,0.3128322064876556,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3497314453125,0.8673297762870789,0.2613053321838379,1.1780027151107788,287.3504638671875,288.19537353515625,291.5327453613281,287.6287841796875,291.53326416015625,297.9912414550781,287.354736328125,1.0,0.4438529312610626,1.0,1.0,0.0,1.0,-2.422030210494995,2.422025442123413,4.7121752686507534e-06,1.8682665824890137,0.3877816498279571,0.3877816498279571,0.0,77.0238265991211,87.0,10208.0322265625,-0.0,1129.018798828125,1.0,283.1499938964844,286.9904479980469,290.5914611816406,291.358154296875,293.1499938964844,293.1499938964844,283.1499938964844,18440.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492445290088653,1.0,0.0,0.0,0.6290925741195679,0.6290963888168335,2.6407212416756923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.624755859375,0.0,30.65276336669922,1895.4371337890625,0.0,373.200439453125,0.2670558094978332,1.0,0.0,3.0,1.0,0.0
11972820,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.43121337890625,0.8513389825820923,0.2542616128921509,0.2295897901058197,296.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4208984375,0.4856458604335785,0.050000000745058,0.0490170940756797,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4319763183594,0.9619717001914978,0.3603831231594085,0.25185427069664,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.43182373046875,0.9330198168754578,0.3309774696826935,0.313977986574173,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4313049316406,0.859855055809021,0.2622022032737732,1.1823757886886597,287.4320068359375,288.2206115722656,291.51239013671875,287.5915832519531,291.5128479003906,298.0015869140625,287.4360656738281,1.0,0.4474029839038849,1.0,1.0,0.0,1.0,-2.4331068992614746,2.4331021308898926,4.755426289193565e-06,1.8768705129623413,0.3776489198207855,0.3776489198207855,0.0,79.73052215576172,90.0,10006.3828125,-0.0,1152.8948974609375,1.0,283.1499938964844,287.0691223144531,290.55621337890625,291.3072509765625,293.1499938964844,293.1499938964844,283.1499938964844,18385.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421902000904083,1.0,0.0,0.0,0.6044652462005615,0.6044690608978271,2.438013702033005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.990234375,0.0,28.940853118896484,1895.4371337890625,0.0,357.6241760253906,0.2637717127799988,1.0,0.0,3.0,1.0,0.0
11972880,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.43121337890625,0.8513389825820923,0.2542616128921509,0.2295897901058197,296.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4208984375,0.4856458604335785,0.050000000745058,0.0490170940756797,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4319763183594,0.9619717001914978,0.3603831231594085,0.25185427069664,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.43182373046875,0.9330198168754578,0.3309774696826935,0.313977986574173,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4313049316406,0.859855055809021,0.2622022032737732,1.1823757886886597,287.4320068359375,288.2206115722656,291.51239013671875,287.5915832519531,291.5128479003906,298.0015869140625,287.4360656738281,1.0,0.4474029839038849,1.0,1.0,0.0,1.0,-2.4331068992614746,2.4331021308898926,4.755426289193565e-06,1.8768705129623413,0.3776489198207855,0.3776489198207855,0.0,79.73052215576172,90.0,10006.3828125,-0.0,1152.8948974609375,1.0,283.1499938964844,287.0691223144531,290.55621337890625,291.3072509765625,293.1499938964844,293.1499938964844,283.1499938964844,18385.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421902000904083,1.0,0.0,0.0,0.6044652462005615,0.6044690608978271,2.438013702033005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.990234375,0.0,28.940853118896484,1895.4371337890625,0.0,357.6241760253906,0.2637717127799988,1.0,0.0,3.0,1.0,0.0
11972940,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5088195800781,0.844650387763977,0.2552267909049988,0.230532556772232,296.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4990234375,0.4807828664779663,0.050000000745058,0.0491116978228092,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5095520019531,0.9560272097587584,0.3643408715724945,0.2546524703502655,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5093994140625,0.9240353107452391,0.332179993391037,0.3151886165142059,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5088806152344,0.8529195189476013,0.2631554901599884,1.1870218515396118,287.5095520019531,288.2428894042969,291.49444580078125,287.55743408203125,291.4948425292969,298.0113525390625,287.5133972167969,1.0,0.4510608613491058,1.0,1.0,0.0,1.0,-2.4447505474090576,2.444745779037476,4.80111566503183e-06,1.8859164714813232,0.3682472109794616,0.3682472109794616,0.0,82.5078125,93.0,9820.5146484375,-0.0,1177.931640625,1.0,283.1499938964844,287.1432189941406,290.5235290527344,291.2598571777344,293.1499938964844,293.1499938964844,283.1499938964844,18336.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354205131530761,1.0,0.0,0.0,0.5824251770973206,0.5824289917945862,2.2634649710084893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3201.02490234375,0.0,27.458953857421875,1895.4371337890625,0.0,343.24713134765625,0.2609048783779144,1.0,0.0,3.0,1.0,0.0
