time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5088195800781,0.844650387763977,0.2552267909049988,0.230532556772232,296.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4990234375,0.4807828664779663,0.050000000745058,0.0491116978228092,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5095520019531,0.9560272097587584,0.3643408715724945,0.2546524703502655,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5093994140625,0.9240353107452391,0.332179993391037,0.3151886165142059,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5088806152344,0.8529195189476013,0.2631554901599884,1.1870218515396118,287.5095520019531,288.2428894042969,291.49444580078125,287.55743408203125,291.4948425292969,298.0113525390625,287.5133972167969,1.0,0.4510608613491058,1.0,1.0,0.0,1.0,-2.4447505474090576,2.444745779037476,4.80111566503183e-06,1.8859164714813232,0.3682472109794616,0.3682472109794616,0.0,82.5078125,93.0,9820.5146484375,-0.0,1177.931640625,1.0,283.1499938964844,287.1432189941406,290.5235290527344,291.2598571777344,293.1499938964844,293.1499938964844,283.1499938964844,18336.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354205131530761,1.0,0.0,0.0,0.5824251770973206,0.5824289917945862,2.2634649710084893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3201.02490234375,0.0,27.458953857421875,1895.4371337890625,0.0,343.24713134765625,0.2609048783779144,1.0,0.0,3.0,1.0,0.0
11973060,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5823974609375,0.8384588360786438,0.2562318742275238,0.2315141260623932,296.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731506347656,0.4758351743221283,0.050000000745058,0.0492076836526393,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5830993652344,0.9503913521766664,0.3684069514274597,0.2575283944606781,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5829467773437,0.915682852268219,0.333437830209732,0.3164546489715576,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824584960937,0.8465111255645752,0.2641561329364776,1.191895842552185,287.5830993652344,288.2618408203125,291.4791564941406,287.5266418457031,291.4794921875,298.0205078125,287.58673095703125,1.0,0.4548008739948272,1.0,1.0,0.0,1.0,-2.456876754760742,2.456871747970581,4.848939624935156e-06,1.8953384160995483,0.3595690727233886,0.3595690727233886,0.0,85.3379898071289,96.0,9650.8330078125,-0.0,1203.984130859375,1.0,283.1499938964844,287.2128295898437,290.4941101074219,291.216796875,293.1499938964844,293.1499938964844,283.1499938964844,18293.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289175868034363,1.0,0.0,0.0,0.5627616047859192,0.56276535987854,2.1132086303055075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3143.84912109375,0.0,26.1760482788086,1895.4371337890625,0.0,329.9281616210937,0.2584079205989837,1.0,0.0,3.0,1.0,0.0
11973120,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5823974609375,0.8384588360786438,0.2562318742275238,0.2315141260623932,296.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731506347656,0.4758351743221283,0.050000000745058,0.0492076836526393,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5830993652344,0.9503913521766664,0.3684069514274597,0.2575283944606781,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5829467773437,0.915682852268219,0.333437830209732,0.3164546489715576,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824584960937,0.8465111255645752,0.2641561329364776,1.191895842552185,287.5830993652344,288.2618408203125,291.4791564941406,287.5266418457031,291.4794921875,298.0205078125,287.58673095703125,1.0,0.4548008739948272,1.0,1.0,0.0,1.0,-2.456876754760742,2.456871747970581,4.848939624935156e-06,1.8953384160995483,0.3595690727233886,0.3595690727233886,0.0,85.3379898071289,96.0,9650.8330078125,-0.0,1203.984130859375,1.0,283.1499938964844,287.2128295898437,290.4941101074219,291.216796875,293.1499938964844,293.1499938964844,283.1499938964844,18293.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289175868034363,1.0,0.0,0.0,0.5627616047859192,0.56276535987854,2.1132086303055075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3143.84912109375,0.0,26.1760482788086,1895.4371337890625,0.0,329.9281616210937,0.2584079205989837,1.0,0.0,3.0,1.0,0.0
11973180,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.65203857421875,0.8327165246009827,0.2572697103023529,0.232527419924736,296.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6432800292969,0.4706567227840423,0.050000000745058,0.0493046380579471,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.945110559463501,0.3725724518299103,0.2604752480983734,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65252685546875,0.9081145524978638,0.3347430825233459,0.3177680075168609,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.652099609375,0.8405914902687073,0.2651965022087097,1.1969599723815918,287.6526794433594,288.27716064453125,291.466796875,287.4995422363281,291.4670715332031,298.02899169921875,287.6560974121094,1.0,0.4586033821105957,1.0,1.0,0.0,1.0,-2.4694125652313232,2.469407796859741,4.898638962913537e-06,1.905079960823059,0.3516109883785248,0.3516109883785248,0.0,88.20858001708984,99.0,9497.6533203125,-0.0,1230.9390869140625,1.0,283.1499938964844,287.27813720703125,290.4685363769531,291.1786804199219,293.1499938964844,293.1499938964844,283.1499938964844,18254.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227141737937927,1.0,0.0,0.0,0.5452830791473389,0.5452867746353149,1.9839809795030305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3092.57177734375,0.0,25.065637588500977,1895.4371337890625,0.0,317.6412048339844,0.256236582994461,1.0,0.0,3.0,1.0,0.0
11973240,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.65203857421875,0.8327165246009827,0.2572697103023529,0.232527419924736,296.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6432800292969,0.4706567227840423,0.050000000745058,0.0493046380579471,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.945110559463501,0.3725724518299103,0.2604752480983734,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65252685546875,0.9081145524978638,0.3347430825233459,0.3177680075168609,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.652099609375,0.8405914902687073,0.2651965022087097,1.1969599723815918,287.6526794433594,288.27716064453125,291.466796875,287.4995422363281,291.4670715332031,298.02899169921875,287.6560974121094,1.0,0.4586033821105957,1.0,1.0,0.0,1.0,-2.4694125652313232,2.469407796859741,4.898638962913537e-06,1.905079960823059,0.3516109883785248,0.3516109883785248,0.0,88.20858001708984,99.0,9497.6533203125,-0.0,1230.9390869140625,1.0,283.1499938964844,287.27813720703125,290.4685363769531,291.1786804199219,293.1499938964844,293.1499938964844,283.1499938964844,18254.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227141737937927,1.0,0.0,0.0,0.5452830791473389,0.5452867746353149,1.9839809795030305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3092.57177734375,0.0,25.065637588500977,1895.4371337890625,0.0,317.6412048339844,0.256236582994461,1.0,0.0,3.0,1.0,0.0
11973300,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68536376953125,0.8299956321716309,0.2577990889549255,0.233044221997261,296.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6768798828125,0.4679334163665771,0.050000000745058,0.0493533872067928,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6860046386719,0.9426118731498718,0.3746905326843261,0.2619738280773163,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68585205078125,0.9046630859375,0.3354115188121795,0.3184404373168945,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854248046875,0.8377994894981384,0.265729695558548,1.199554204940796,287.6860046386719,288.2833557128906,291.4617919921875,287.48748779296875,291.4620361328125,298.032958984375,287.6893005371094,1.0,0.4605234563350677,1.0,1.0,0.0,1.0,-2.4758169651031494,2.4758121967315674,4.924130280414829e-06,1.9100570678710933,0.3479062914848327,0.3479062914848327,0.0,89.65620422363281,99.0,9427.4482421875,-0.0,1244.7291259765625,1.0,283.1499938964844,287.3091735839844,290.45733642578125,291.1616516113281,293.1499938964844,293.1499938964844,283.1499938964844,18237.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4197451472282409,1.0,0.0,0.0,0.5373212099075317,0.5373249053955078,1.926466453028297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3069.218505859375,0.0,24.56886863708496,1895.4371337890625,0.0,311.8966369628906,0.2552623152732849,1.0,0.0,3.0,1.0,0.0
11973360,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7177429199219,0.8273642659187317,0.2583343088626861,0.2335667014122009,296.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7095031738281,0.4650950729846954,0.050000000745058,0.0494022853672504,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7183837890625,0.9402092695236206,0.376830518245697,0.2634879648685455,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7182312011719,0.901436984539032,0.3360892534255981,0.3191221058368683,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7178039550781,0.8351099491119385,0.2662703394889831,1.2021840810775757,287.7183532714844,288.2885131835937,291.4576416015625,287.4764709472656,291.45782470703125,298.0367736816406,287.7215576171875,1.0,0.4624536633491516,1.0,1.0,0.0,1.0,-2.4823012351989746,2.482296228408813,4.950009042659076e-06,1.9150962829589844,0.3443828821182251,0.3443828821182251,0.0,91.1107940673828,102.0,9361.5009765625,-0.0,1258.7120361328125,1.0,283.1499938964844,287.3392333984375,290.4472351074219,291.1460266113281,293.1499938964844,293.1499938964844,283.1499938964844,18220.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4168711006641388,1.0,0.0,0.0,0.5298466086387634,0.5298503041267395,1.873241650685032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3047.377685546875,0.0,24.107385635375977,1895.4371337890625,0.0,306.415771484375,0.2543554902076721,1.0,0.0,3.0,1.0,0.0
11973420,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7797241210937,0.8223378658294678,0.2594196796417236,0.2346261441707611,296.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.77197265625,0.4592117965221405,0.050000000745058,0.0495004318654537,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7803039550781,0.9356923699378968,0.3811725676059723,0.2665603160858154,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7801513671875,0.8953316807746887,0.3374695479869842,0.3205101490020752,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7797546386719,0.8300092220306396,0.267371267080307,1.2075376510620115,287.7802734375,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,298.0438537597656,287.7832946777344,1.0,0.4663386642932892,1.0,1.0,0.0,1.0,-2.495482921600342,2.4954779148101807,5.002833404432749e-06,1.9253408908844,0.3378837406635284,0.3378837406635284,0.0,94.0379867553711,105.0,9242.587890625,-0.0,1287.221435546875,1.0,283.1499938964844,287.3963623046875,290.4304504394531,291.1191101074219,293.1499938964844,293.1499938964844,283.1499938964844,18190.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114246070384979,1.0,0.0,0.0,0.5162978172302246,0.5163015127182007,1.7786646822059993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3008.314697265625,0.0,23.282384872436523,1895.4371337890625,0.0,296.2347717285156,0.2527292966842651,1.0,0.0,3.0,1.0,0.0
11973480,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7797241210937,0.8223378658294678,0.2594196796417236,0.2346261441707611,296.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.77197265625,0.4592117965221405,0.050000000745058,0.0495004318654537,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7803039550781,0.9356923699378968,0.3811725676059723,0.2665603160858154,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7801513671875,0.8953316807746887,0.3374695479869842,0.3205101490020752,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7797546386719,0.8300092220306396,0.267371267080307,1.2075376510620115,287.7802734375,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,298.0438537597656,287.7832946777344,1.0,0.4663386642932892,1.0,1.0,0.0,1.0,-2.495482921600342,2.4954779148101807,5.002833404432749e-06,1.9253408908844,0.3378837406635284,0.3378837406635284,0.0,94.0379867553711,105.0,9242.587890625,-0.0,1287.221435546875,1.0,283.1499938964844,287.3963623046875,290.4304504394531,291.1191101074219,293.1499938964844,293.1499938964844,283.1499938964844,18190.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114246070384979,1.0,0.0,0.0,0.5162978172302246,0.5163015127182007,1.7786646822059993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3008.314697265625,0.0,23.282384872436523,1895.4371337890625,0.0,296.2347717285156,0.2527292966842651,1.0,0.0,3.0,1.0,0.0
11973540,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83795166015625,0.8175777196884155,0.2605251371860504,0.2357036173343658,296.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306884765625,0.4536837339401245,0.050000000745058,0.0495989359915256,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8385314941406,0.9315561652183532,0.38559290766716,0.2696881294250488,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83837890625,0.889609694480896,0.338878720998764,0.321927011013031,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8380126953125,0.8252331018447876,0.2684944272041321,1.2129979133605957,287.8385009765625,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,298.0500183105469,287.84130859375,1.0,0.4702491760253906,1.0,1.0,0.0,1.0,-2.508916139602661,2.5089111328125,5.056961526861414e-06,1.935781478881836,0.332134872674942,0.332134872674942,0.0,96.98526763916016,108.0,9141.60546875,-0.0,1316.4117431640625,1.0,283.1499938964844,287.4496765136719,290.4184875488281,291.0982971191406,293.1499938964844,293.1499938964844,283.1499938964844,18163.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064186811447143,1.0,0.0,0.0,0.5045536160469055,0.5045572519302368,1.698666274307925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2975.643798828125,0.0,22.57854080200196,1895.4371337890625,0.0,287.1007995605469,0.2513355612754822,1.0,0.0,3.0,1.0,0.0
11973600,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83795166015625,0.8175777196884155,0.2605251371860504,0.2357036173343658,296.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306884765625,0.4536837339401245,0.050000000745058,0.0495989359915256,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8385314941406,0.9315561652183532,0.38559290766716,0.2696881294250488,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83837890625,0.889609694480896,0.338878720998764,0.321927011013031,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8380126953125,0.8252331018447876,0.2684944272041321,1.2129979133605957,287.8385009765625,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,298.0500183105469,287.84130859375,1.0,0.4702491760253906,1.0,1.0,0.0,1.0,-2.508916139602661,2.5089111328125,5.056961526861414e-06,1.935781478881836,0.332134872674942,0.332134872674942,0.0,96.98526763916016,108.0,9141.60546875,-0.0,1316.4117431640625,1.0,283.1499938964844,287.4496765136719,290.4184875488281,291.0982971191406,293.1499938964844,293.1499938964844,283.1499938964844,18163.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064186811447143,1.0,0.0,0.0,0.5045536160469055,0.5045572519302368,1.698666274307925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2975.643798828125,0.0,22.57854080200196,1895.4371337890625,0.0,287.1007995605469,0.2513355612754822,1.0,0.0,3.0,1.0,0.0
11973660,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89215087890625,0.8130249381065369,0.2616457343101501,0.236797034740448,296.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8854675292969,0.4485534727573395,0.050000000745058,0.0496977232396602,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927001953125,0.9277849197387696,0.3900835514068603,0.2728662192821502,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8925170898437,0.8842458724975586,0.3403105139732361,0.3233670592308044,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8922119140625,0.8207252025604248,0.2696345150470733,1.2185416221618652,287.89263916015625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,298.0554504394531,287.89520263671875,1.0,0.4741770327091217,1.0,1.0,0.0,1.0,-2.5225577354431152,2.522552490234375,5.11223925059312e-06,1.9463870525360107,0.3270991444587707,0.3270991444587707,0.0,99.94942474365234,111.0,9056.40625,-0.0,1346.22900390625,1.0,283.1499938964844,287.4989929199219,290.4109802246094,291.08349609375,293.1499938964844,293.1499938964844,283.1499938964844,18137.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021458327770233,1.0,0.0,0.0,0.4944562017917633,0.4945833086967468,1.6313574491277905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2949.07470703125,0.0,21.986682891845703,1895.4371337890625,0.0,279.46221923828125,0.2501527965068817,1.0,0.0,3.0,1.0,0.0
11973720,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89215087890625,0.8130249381065369,0.2616457343101501,0.236797034740448,296.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8854675292969,0.4485534727573395,0.050000000745058,0.0496977232396602,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927001953125,0.9277849197387696,0.3900835514068603,0.2728662192821502,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8925170898437,0.8842458724975586,0.3403105139732361,0.3233670592308044,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8922119140625,0.8207252025604248,0.2696345150470733,1.2185416221618652,287.89263916015625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,298.0554504394531,287.89520263671875,1.0,0.4741770327091217,1.0,1.0,0.0,1.0,-2.5225577354431152,2.522552490234375,5.11223925059312e-06,1.9463870525360107,0.3270991444587707,0.3270991444587707,0.0,99.94942474365234,111.0,9056.40625,-0.0,1346.22900390625,1.0,283.1499938964844,287.4989929199219,290.4109802246094,291.08349609375,293.1499938964844,293.1499938964844,283.1499938964844,18137.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021458327770233,1.0,0.0,0.0,0.4944562017917633,0.4945833086967468,1.6313574491277905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2949.07470703125,0.0,21.986682891845703,1895.4371337890625,0.0,279.46221923828125,0.2501527965068817,1.0,0.0,3.0,1.0,0.0
11973780,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9417724609375,0.8086037039756775,0.2627683579921722,0.2378954440355301,296.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9356384277344,0.4437869489192962,0.050000000745058,0.0497969314455986,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422607421875,0.9243398904800416,0.3946327269077301,0.2760870456695556,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9421081542969,0.8791989684104919,0.3417551219463348,0.3248219490051269,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9418029785156,0.8164190649986267,0.2707827985286712,1.22413432598114,287.94219970703125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,298.0602722167969,287.944580078125,1.0,0.478113442659378,1.0,1.0,0.0,1.0,-2.536334276199341,2.5363290309906006,5.168383722775616e-06,1.9571022987365725,0.3226904571056366,0.3226904571056366,0.0,102.93183135986328,114.0,8981.4970703125,-0.0,1376.597900390625,1.0,283.1499938964844,287.5438232421875,290.4054260253906,291.07257080078125,293.1499938964844,293.1499938964844,283.1499938964844,18103.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989744782447815,1.0,0.0,0.0,0.4856078028678894,0.4883904457092285,1.5734929803556952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.6923828125,0.0,21.58417701721192,1895.4371337890625,0.0,273.8808898925781,0.2492310106754303,1.0,0.0,3.0,1.0,0.0
11973840,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9417724609375,0.8086037039756775,0.2627683579921722,0.2378954440355301,296.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9356384277344,0.4437869489192962,0.050000000745058,0.0497969314455986,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422607421875,0.9243398904800416,0.3946327269077301,0.2760870456695556,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9421081542969,0.8791989684104919,0.3417551219463348,0.3248219490051269,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9418029785156,0.8164190649986267,0.2707827985286712,1.22413432598114,287.94219970703125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,298.0602722167969,287.944580078125,1.0,0.478113442659378,1.0,1.0,0.0,1.0,-2.536334276199341,2.5363290309906006,5.168383722775616e-06,1.9571022987365725,0.3226904571056366,0.3226904571056366,0.0,102.93183135986328,114.0,8981.4970703125,-0.0,1376.597900390625,1.0,283.1499938964844,287.5438232421875,290.4054260253906,291.07257080078125,293.1499938964844,293.1499938964844,283.1499938964844,18103.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989744782447815,1.0,0.0,0.0,0.4856078028678894,0.4883904457092285,1.5734929803556952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.6923828125,0.0,21.58417701721192,1895.4371337890625,0.0,273.8808898925781,0.2492310106754303,1.0,0.0,3.0,1.0,0.0
11973900,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9650573730469,0.8064219355583191,0.2633281052112579,0.2384438961744308,296.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9591979980469,0.4415309727191925,0.050000000745058,0.0498467236757278,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9655456542969,0.9227296113967896,0.3969268798828125,0.2777115106582641,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.96539306640625,0.8767836689949036,0.3424800932407379,0.3255525529384613,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9651184082031,0.814323365688324,0.2713579833507538,1.2269384860992432,287.96551513671875,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,298.0624389648437,287.9677734375,1.0,0.480082094669342,1.0,1.0,0.0,1.0,-2.5432517528533936,2.5432465076446533,5.196695383347105e-06,1.9624838829040527,0.320708304643631,0.320708304643631,0.0,104.42985534667967,114.0,8947.37890625,-0.0,1391.964599609375,1.0,283.1499938964844,287.56475830078125,290.4027404785156,291.0677185058594,293.1499938964844,293.1499938964844,283.1499938964844,18081.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977719843387604,1.0,0.0,0.0,0.4815827310085296,0.4876011908054352,1.5475164261147256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2918.37451171875,0.0,21.49222946166992,1895.4371337890625,0.0,271.7833251953125,0.2489073425531387,1.0,0.0,3.0,1.0,0.0
11973960,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9873352050781,0.8042584657669067,0.2638859152793884,0.2389910370111465,296.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.98175048828125,0.4393561482429504,0.050000000745058,0.0498966313898563,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.98779296875,0.9211909770965576,0.3992330133914947,0.2793445885181427,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9876708984375,0.8744369745254517,0.3432058691978454,0.3262844085693359,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9873962402344,0.8122581839561462,0.2719329595565796,1.229743719100952,287.9877624511719,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,298.064453125,287.9898986816406,1.0,0.4820497334003448,1.0,1.0,0.0,1.0,-2.5501813888549805,2.55017614364624,5.225135282671545e-06,1.9678751230239868,0.3188647925853729,0.3188647925853729,0.0,105.93194580078124,117.0,8915.8359375,-0.0,1407.44189453125,1.0,283.1499938964844,287.584716796875,290.3998107910156,291.0628662109375,293.1499938964844,293.1499938964844,283.1499938964844,18059.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967686295509338,1.0,0.0,0.0,0.4778512120246887,0.4880785942077636,1.523627801702787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2909.410400390625,0.0,21.463502883911133,1895.4371337890625,0.0,270.040771484375,0.2486760914325714,1.0,0.0,3.0,1.0,0.0
11974020,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02838134765625,0.8000648021697998,0.2649913430213928,0.2400781065225601,296.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0234069824219,0.4352364540100097,0.050000000745058,0.0499968379735946,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0287780761719,0.918313205242157,0.4038755297660827,0.2826333045959472,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0286560058594,0.8699344992637634,0.3446555733680725,0.3277483284473419,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0284118652344,0.8081937432289124,0.2730784714221954,1.235343098640442,288.0287475585937,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,298.06805419921875,288.0306396484375,1.0,0.4859780669212341,1.0,1.0,0.0,1.0,-2.5640461444854736,2.5640408992767334,5.282275196805131e-06,1.978662252426148,0.3155556619167328,0.3155556619167328,0.0,108.9482421875,120.0,8861.2734375,-0.0,1438.6907958984375,1.0,283.1499938964844,287.6214294433594,290.39288330078125,291.05255126953125,293.1499938964844,293.1499938964844,283.1499938964844,18027.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951476812362671,1.0,0.0,0.0,0.4713164567947387,0.4907580614089966,1.4822404637016008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2892.854248046875,0.0,21.50702857971192,1895.4371337890625,0.0,267.239990234375,0.2484166026115417,1.0,0.0,3.0,1.0,0.0
11974080,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02838134765625,0.8000648021697998,0.2649913430213928,0.2400781065225601,296.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0234069824219,0.4352364540100097,0.050000000745058,0.0499968379735946,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0287780761719,0.918313205242157,0.4038755297660827,0.2826333045959472,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0286560058594,0.8699344992637634,0.3446555733680725,0.3277483284473419,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0284118652344,0.8081937432289124,0.2730784714221954,1.235343098640442,288.0287475585937,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,298.06805419921875,288.0306396484375,1.0,0.4859780669212341,1.0,1.0,0.0,1.0,-2.5640461444854736,2.5640408992767334,5.282275196805131e-06,1.978662252426148,0.3155556619167328,0.3155556619167328,0.0,108.9482421875,120.0,8861.2734375,-0.0,1438.6907958984375,1.0,283.1499938964844,287.6214294433594,290.39288330078125,291.05255126953125,293.1499938964844,293.1499938964844,283.1499938964844,18027.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951476812362671,1.0,0.0,0.0,0.4713164567947387,0.4907580614089966,1.4822404637016008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2892.854248046875,0.0,21.50702857971192,1895.4371337890625,0.0,267.239990234375,0.2484166026115417,1.0,0.0,3.0,1.0,0.0
11974140,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0646667480469,0.7960343956947327,0.2660754024982452,0.2411486804485321,296.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.06024169921875,0.4313988089561462,0.050000000745058,0.0500977002084255,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0650329589844,0.9156705737113952,0.4085487127304077,0.2859454154968261,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0649108886719,0.8656580448150635,0.3460946381092071,0.3292051255702972,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.064697265625,0.8041791319847107,0.2742108404636383,1.2408961057662964,288.0649719238281,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,298.0711364746094,288.066650390625,1.0,0.489889919757843,1.0,1.0,0.0,1.0,-2.577856063842773,2.577850818634033,5.339496965461876e-06,1.9894051551818848,0.3126959502696991,0.3126959502696991,0.0,111.98187255859376,123.0,8817.5302734375,-0.0,1470.255615234375,1.0,283.1499938964844,287.65362548828125,290.3849182128906,291.04156494140625,293.1499938964844,293.1499938964844,283.1499938964844,18013.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937855362892151,1.0,0.0,0.0,0.4659114480018616,0.4934698045253753,1.4484391464009151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.793701171875,0.0,21.578845977783203,1895.4371337890625,0.0,264.8998107910156,0.2482949495315551,1.0,0.0,3.0,1.0,0.0
11974200,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0646667480469,0.7960343956947327,0.2660754024982452,0.2411486804485321,296.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.06024169921875,0.4313988089561462,0.050000000745058,0.0500977002084255,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0650329589844,0.9156705737113952,0.4085487127304077,0.2859454154968261,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0649108886719,0.8656580448150635,0.3460946381092071,0.3292051255702972,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.064697265625,0.8041791319847107,0.2742108404636383,1.2408961057662964,288.0649719238281,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,298.0711364746094,288.066650390625,1.0,0.489889919757843,1.0,1.0,0.0,1.0,-2.577856063842773,2.577850818634033,5.339496965461876e-06,1.9894051551818848,0.3126959502696991,0.3126959502696991,0.0,111.98187255859376,123.0,8817.5302734375,-0.0,1470.255615234375,1.0,283.1499938964844,287.65362548828125,290.3849182128906,291.04156494140625,293.1499938964844,293.1499938964844,283.1499938964844,18013.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3937855362892151,1.0,0.0,0.0,0.4659114480018616,0.4934698045253753,1.4484391464009151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.793701171875,0.0,21.578845977783203,1895.4371337890625,0.0,264.8998107910156,0.2482949495315551,1.0,0.0,3.0,1.0,0.0
11974260,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0967712402344,0.7921494245529175,0.2671323716640472,0.2421966046094894,296.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0928649902344,0.4278194606304168,0.050000000745058,0.050199270248413,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0971069335937,0.9132381081581116,0.4132452011108398,0.2892749607563019,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.09698486328125,0.8615835309028625,0.3475165367126465,0.3306476771831512,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968017578125,0.8002815842628479,0.2753238976001739,1.2463717460632324,288.0970458984375,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,298.0736389160156,288.0985412597656,1.0,0.4937772154808044,1.0,1.0,0.0,1.0,-2.591550827026367,2.591545581817627,5.396540018409723e-06,2.000054121017456,0.3102369904518127,0.3102369904518127,0.0,115.03187561035156,126.0,8782.7421875,-0.0,1502.05029296875,1.0,283.1499938964844,287.68182373046875,290.376708984375,291.03076171875,293.1499938964844,293.1499938964844,283.1499938964844,18009.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925535082817077,1.0,0.0,0.0,0.4614166021347046,0.495374858379364,1.4206263720950574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2867.331787109375,0.0,21.63021469116211,1895.4371337890625,0.0,262.79351806640625,0.24821338057518,1.0,0.0,3.0,1.0,0.0
11974320,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0967712402344,0.7921494245529175,0.2671323716640472,0.2421966046094894,296.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0928649902344,0.4278194606304168,0.050000000745058,0.050199270248413,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0971069335937,0.9132381081581116,0.4132452011108398,0.2892749607563019,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.09698486328125,0.8615835309028625,0.3475165367126465,0.3306476771831512,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968017578125,0.8002815842628479,0.2753238976001739,1.2463717460632324,288.0970458984375,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,298.0736389160156,288.0985412597656,1.0,0.4937772154808044,1.0,1.0,0.0,1.0,-2.591550827026367,2.591545581817627,5.396540018409723e-06,2.000054121017456,0.3102369904518127,0.3102369904518127,0.0,115.03187561035156,126.0,8782.7421875,-0.0,1502.05029296875,1.0,283.1499938964844,287.68182373046875,290.376708984375,291.03076171875,293.1499938964844,293.1499938964844,283.1499938964844,18009.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3925535082817077,1.0,0.0,0.0,0.4614166021347046,0.495374858379364,1.4206263720950574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2867.331787109375,0.0,21.63021469116211,1895.4371337890625,0.0,262.79351806640625,0.24821338057518,1.0,0.0,3.0,1.0,0.0
11974380,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1254577636719,0.788405179977417,0.2681607604026794,0.2432196289300918,296.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1219787597656,0.4244804978370666,0.050000000745058,0.0503014326095581,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1257629394531,0.9110058546066284,0.4179619252681732,0.292618989944458,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.12567138671875,0.8576997518539429,0.3489186465740204,0.3320725560188293,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12548828125,0.796525239944458,0.2764152586460113,1.2517547607421875,288.125732421875,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,298.0756530761719,288.1270446777344,1.0,0.4976338148117065,1.0,1.0,0.0,1.0,-2.605101585388184,2.6050961017608643,5.453267931443406e-06,2.0105843544006348,0.3081374764442444,0.3081374764442444,0.0,118.09412384033205,129.0,8755.119140625,-0.0,1534.012939453125,1.0,283.1499938964844,287.7066955566406,290.3688659667969,291.0207214355469,293.1499938964844,293.1499938964844,283.1499938964844,18009.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914549946784973,1.0,0.0,0.0,0.4576428532600403,0.4966021180152893,1.3974839951913507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2858.196533203125,0.0,21.658615112304688,1895.4371337890625,0.0,260.9234619140625,0.2481365203857422,1.0,0.0,3.0,1.0,0.0
11974440,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1254577636719,0.788405179977417,0.2681607604026794,0.2432196289300918,296.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1219787597656,0.4244804978370666,0.050000000745058,0.0503014326095581,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1257629394531,0.9110058546066284,0.4179619252681732,0.292618989944458,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.12567138671875,0.8576997518539429,0.3489186465740204,0.3320725560188293,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12548828125,0.796525239944458,0.2764152586460113,1.2517547607421875,288.125732421875,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,298.0756530761719,288.1270446777344,1.0,0.4976338148117065,1.0,1.0,0.0,1.0,-2.605101585388184,2.6050961017608643,5.453267931443406e-06,2.0105843544006348,0.3081374764442444,0.3081374764442444,0.0,118.09412384033205,129.0,8755.119140625,-0.0,1534.012939453125,1.0,283.1499938964844,287.7066955566406,290.3688659667969,291.0207214355469,293.1499938964844,293.1499938964844,283.1499938964844,18009.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914549946784973,1.0,0.0,0.0,0.4576428532600403,0.4966021180152893,1.3974839951913507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2858.196533203125,0.0,21.658615112304688,1895.4371337890625,0.0,260.9234619140625,0.2481365203857422,1.0,0.0,3.0,1.0,0.0
11974500,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1387023925781,0.7865856289863586,0.2686641812324524,0.243721604347229,296.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1353759765625,0.4228957891464233,0.050000000745058,0.0503526851534843,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13897705078125,0.9099631309509276,0.4203276336193084,0.2942961752414703,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1388854980469,0.8558270931243896,0.3496119379997253,0.3327778875827789,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.13873291015625,0.7946997284889221,0.2769524753093719,1.2544094324111938,288.1389465332031,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,298.07647705078125,288.14019775390625,1.0,0.4995492398738861,1.0,1.0,0.0,1.0,-2.61181902885437,2.611813545227051,5.481493190018227e-06,2.015800952911377,0.3072133064270019,0.3072133064270019,0.0,119.62831115722656,129.0,8743.673828125,-0.0,1550.0435791015625,1.0,283.1499938964844,287.71807861328125,290.3651733398437,291.0160827636719,293.1499938964844,293.1499938964844,283.1499938964844,18009.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3909718692302704,1.0,0.0,0.0,0.4559917151927948,0.4970386028289795,1.3874181803430474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2854.412841796875,0.0,21.66652488708496,1895.4371337890625,0.0,260.1033630371094,0.2480979114770889,1.0,0.0,3.0,1.0,0.0
11974560,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1512451171875,0.7848008871078491,0.2691604793071747,0.2442172914743423,296.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1481018066406,0.421364426612854,0.050000000745058,0.0504040271043777,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1515197753906,0.9089680314064026,0.4226979911327362,0.2959766089916229,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15142822265625,0.8539992570877075,0.3503000438213348,0.3334784507751465,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1512756347656,0.7929091453552246,0.277484118938446,1.2570395469665527,288.1514892578125,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,298.0771789550781,288.1526794433594,1.0,0.5014557242393494,1.0,1.0,0.0,1.0,-2.618497610092163,2.618492126464844,5.5096220421546604e-06,2.0209848880767822,0.3063665628433227,0.3063665628433227,0.0,121.16390991210938,132.0,8733.650390625,-0.0,1566.1025390625,1.0,283.1499938964844,287.7287902832031,290.3616027832031,291.0116882324219,293.1499938964844,293.1499938964844,283.1499938964844,18009.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905404508113861,1.0,0.0,0.0,0.4544813334941864,0.4973983764648437,1.3782422314534417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2851.112060546875,0.0,21.671798706054688,1895.4371337890625,0.0,259.3722229003906,0.2480597794055938,1.0,0.0,3.0,1.0,0.0
11974620,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1745300292969,0.7813341021537781,0.2701323926448822,0.245190292596817,296.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.17169189453125,0.4184515178203583,0.050000000745058,0.0505069345235824,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1747741699219,0.907114803791046,0.4274518489837646,0.2993466854095459,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1746826171875,0.8504728078842163,0.3516607880592346,0.3348653018474579,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.174560546875,0.7894307971000671,0.2785309553146362,1.2622270584106443,288.1747436523437,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,298.07830810546875,288.1758117675781,1.0,0.5052414536476135,1.0,1.0,0.0,1.0,-2.631740093231201,2.631734609603882,5.565590527112363e-06,2.031254768371582,0.3048855066299438,0.3048855066299438,0.0,124.23821258544922,135.0,8717.490234375,-0.0,1598.300048828125,1.0,283.1499938964844,287.7485046386719,290.35479736328125,291.0035705566406,293.1499938964844,293.1499938964844,283.1499938964844,18008.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3898398578166961,1.0,0.0,0.0,0.4518418908119201,0.4979613125324249,1.3622802441659589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2845.800048828125,0.0,21.677515029907227,1895.4371337890625,0.0,258.1873779296875,0.2479873448610305,1.0,0.0,3.0,1.0,0.0
11974680,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1745300292969,0.7813341021537781,0.2701323926448822,0.245190292596817,296.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.17169189453125,0.4184515178203583,0.050000000745058,0.0505069345235824,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1747741699219,0.907114803791046,0.4274518489837646,0.2993466854095459,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1746826171875,0.8504728078842163,0.3516607880592346,0.3348653018474579,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.174560546875,0.7894307971000671,0.2785309553146362,1.2622270584106443,288.1747436523437,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,298.07830810546875,288.1758117675781,1.0,0.5052414536476135,1.0,1.0,0.0,1.0,-2.631740093231201,2.631734609603882,5.565590527112363e-06,2.031254768371582,0.3048855066299438,0.3048855066299438,0.0,124.23821258544922,135.0,8717.490234375,-0.0,1598.300048828125,1.0,283.1499938964844,287.7485046386719,290.35479736328125,291.0035705566406,293.1499938964844,293.1499938964844,283.1499938964844,18008.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3898398578166961,1.0,0.0,0.0,0.4518418908119201,0.4979613125324249,1.3622802441659589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2845.800048828125,0.0,21.677515029907227,1895.4371337890625,0.0,258.1873779296875,0.2479873448610305,1.0,0.0,3.0,1.0,0.0
11974740,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1955261230469,0.7779994606971741,0.2710763812065124,0.2461385875940323,296.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1929626464844,0.4157204926013946,0.050000000745058,0.0506100952625274,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1957397460937,0.90543395280838,0.4322222173213959,0.3027283251285553,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1956481933594,0.847108781337738,0.3530003130435943,0.3362325429916382,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1955261230469,0.786085307598114,0.2795556187629699,1.2673170566558838,288.1957092285156,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,298.0790405273437,288.1966857910156,1.0,0.5089899897575378,1.0,1.0,0.0,1.0,-2.644826412200928,2.6448209285736084,5.621148829959566e-06,2.0413897037506104,0.3036657273769378,0.3036657273769378,0.0,127.3150405883789,123.0,8706.1318359375,-0.0,1630.5858154296875,1.0,283.1499938964844,287.7660827636719,290.3482666015625,290.9961242675781,293.1499938964844,293.1499938964844,283.1499938964844,18007.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893561065196991,1.0,0.0,0.0,0.4496675729751587,0.4983863532543182,1.3492008399396129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2842.0595703125,0.0,21.67989730834961,1895.4371337890625,0.0,257.3709411621094,0.2479230463504791,1.0,0.0,3.0,1.0,0.0
11974800,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1955261230469,0.7779994606971741,0.2710763812065124,0.2461385875940323,296.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1929626464844,0.4157204926013946,0.050000000745058,0.0506100952625274,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1957397460937,0.90543395280838,0.4322222173213959,0.3027283251285553,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1956481933594,0.847108781337738,0.3530003130435943,0.3362325429916382,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1955261230469,0.786085307598114,0.2795556187629699,1.2673170566558838,288.1957092285156,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,298.0790405273437,288.1966857910156,1.0,0.5089899897575378,1.0,1.0,0.0,1.0,-2.644826412200928,2.6448209285736084,5.621148829959566e-06,2.0413897037506104,0.3036657273769378,0.3036657273769378,0.0,127.3150405883789,123.0,8706.1318359375,-0.0,1630.5858154296875,1.0,283.1499938964844,287.7660827636719,290.3482666015625,290.9961242675781,293.1499938964844,293.1499938964844,283.1499938964844,18007.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893561065196991,1.0,0.0,0.0,0.4496675729751587,0.4983863532543182,1.3492008399396129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2842.0595703125,0.0,21.67989730834961,1895.4371337890625,0.0,257.3709411621094,0.2479230463504791,1.0,0.0,3.0,1.0,0.0
