time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2133178710937,0.7841603755950928,0.2720070779323578,0.2468501925468444,296.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.21124267578125,0.4190984070301056,0.050000000745058,0.0504829883575439,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2135009765625,0.9158250093460084,0.4370173215866089,0.3059538602828979,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.21343994140625,0.8535669445991516,0.3543257415294647,0.337352842092514,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2133483886719,0.7923982739448547,0.2805680930614471,1.2712379693984983,288.2134704589844,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,298.07965087890625,288.2142333984375,1.0,0.5080519914627075,1.0,1.0,0.0,1.0,-2.655465602874756,2.6554598808288574,5.666558990924386e-06,2.049647569656372,0.3026615977287292,0.3026615977287292,0.0,124.47539520263672,111.0,8696.1904296875,-0.0,1632.871826171875,1.0,283.1499938964844,287.78125,290.34185791015625,290.9891662597656,293.1499938964844,293.1499938964844,283.1499938964844,18006.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.389068454504013,1.0,0.0,0.0,0.4478863775730133,0.4987102150917053,1.3385333730298044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2839.298828125,0.0,21.68050003051757,1895.4371337890625,0.0,256.8860778808594,0.2478679120540619,1.0,0.0,3.0,1.0,0.0
11974920,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2133178710937,0.7841603755950928,0.2720070779323578,0.2468501925468444,296.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.21124267578125,0.4190984070301056,0.050000000745058,0.0504829883575439,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2135009765625,0.9158250093460084,0.4370173215866089,0.3059538602828979,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.21343994140625,0.8535669445991516,0.3543257415294647,0.337352842092514,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2133483886719,0.7923982739448547,0.2805680930614471,1.2712379693984983,288.2134704589844,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,298.07965087890625,288.2142333984375,1.0,0.5080519914627075,1.0,1.0,0.0,1.0,-2.655465602874756,2.6554598808288574,5.666558990924386e-06,2.049647569656372,0.3026615977287292,0.3026615977287292,0.0,124.47539520263672,111.0,8696.1904296875,-0.0,1632.871826171875,1.0,283.1499938964844,287.78125,290.34185791015625,290.9891662597656,293.1499938964844,293.1499938964844,283.1499938964844,18006.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.389068454504013,1.0,0.0,0.0,0.4478863775730133,0.4987102150917053,1.3385333730298044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2839.298828125,0.0,21.68050003051757,1895.4371337890625,0.0,256.8860778808594,0.2478679120540619,1.0,0.0,3.0,1.0,0.0
11974980,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2280578613281,0.7975420355796814,0.2729535400867462,0.2474306523799896,296.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2262878417969,0.4275104403495788,0.050000000745058,0.0502071566879749,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22821044921875,0.9363676309585572,0.4418582916259765,0.3090987503528595,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2281494140625,0.8677204847335815,0.3556579351425171,0.3383272290229797,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2280578613281,0.8059717416763306,0.2815960049629211,1.2744989395141602,288.2281799316406,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,298.0804443359375,288.2288513183594,1.0,0.5046223998069763,1.0,1.0,0.0,1.0,-2.664700984954834,2.6646952629089355,5.706039246433647e-06,2.056774616241455,0.3018316030502319,0.3018316030502319,0.0,117.81759643554688,99.0,8688.3017578125,-0.0,1615.8116455078125,1.0,283.1499938964844,287.7937316894531,290.3353576660156,290.9822082519531,293.1499938964844,293.1499938964844,283.1499938964844,18005.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889152109622955,1.0,0.0,0.0,0.4464158117771148,0.4989593923091888,1.3297579926074832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2836.827392578125,0.0,21.680063247680664,1895.4371337890625,0.0,256.62799072265625,0.2478209733963012,1.0,0.0,3.0,1.0,0.0
11975040,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2280578613281,0.7975420355796814,0.2729535400867462,0.2474306523799896,296.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2262878417969,0.4275104403495788,0.050000000745058,0.0502071566879749,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22821044921875,0.9363676309585572,0.4418582916259765,0.3090987503528595,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2281494140625,0.8677204847335815,0.3556579351425171,0.3383272290229797,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2280578613281,0.8059717416763306,0.2815960049629211,1.2744989395141602,288.2281799316406,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,298.0804443359375,288.2288513183594,1.0,0.5046223998069763,1.0,1.0,0.0,1.0,-2.664700984954834,2.6646952629089355,5.706039246433647e-06,2.056774616241455,0.3018316030502319,0.3018316030502319,0.0,117.81759643554688,99.0,8688.3017578125,-0.0,1615.8116455078125,1.0,283.1499938964844,287.7937316894531,290.3353576660156,290.9822082519531,293.1499938964844,293.1499938964844,283.1499938964844,18005.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889152109622955,1.0,0.0,0.0,0.4464158117771148,0.4989593923091888,1.3297579926074832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2836.827392578125,0.0,21.680063247680664,1895.4371337890625,0.0,256.62799072265625,0.2478209733963012,1.0,0.0,3.0,1.0,0.0
11975100,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.234619140625,0.8065775036811829,0.2734327316284179,0.2476934045553207,296.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23297119140625,0.4337059557437897,0.050000000745058,0.0500344112515449,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2347717285156,0.9495334029197692,0.4442966282367706,0.3106577694416046,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2347106933594,0.8774818181991577,0.3563272953033447,0.3387826979160309,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.234619140625,0.8147711157798767,0.2821173071861267,1.2759965658187866,288.2347412109375,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,298.0809631347656,288.2353515625,1.0,0.5022851228713989,1.0,1.0,0.0,1.0,-2.669029951095581,2.6690242290496826,5.724572474719025e-06,2.060105562210083,0.3014772236347198,0.3014772236347198,0.0,113.59618377685548,99.0,8685.2919921875,-0.0,1602.7613525390625,1.0,283.1499938964844,287.7992248535156,290.33203125,290.97869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18004.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888671398162842,1.0,0.0,0.0,0.4457874596118927,0.4990652501583099,1.3260171627393902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2835.80126953125,0.0,21.67978858947754,1895.4371337890625,0.0,256.547119140625,0.2478006184101104,1.0,0.0,3.0,1.0,0.0
11975160,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2407531738281,0.8166954517364502,0.2739149928092956,0.2479443848133087,296.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391967773437,0.4414615333080292,0.050000000745058,0.0498460605740547,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24090576171875,0.9638870358467102,0.4467461109161377,0.312213122844696,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2408447265625,0.8890901207923889,0.3569983839988708,0.3392243683338165,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24078369140625,0.8246490359306335,0.2826431095600128,1.277441143989563,288.2408752441406,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,298.08154296875,288.241455078125,1.0,0.4996667504310608,1.0,1.0,0.0,1.0,-2.673240900039673,2.6732351779937744,5.742617304349551e-06,2.063339948654175,0.3011593520641327,0.3011593520641327,0.0,108.97522735595705,87.0,8682.900390625,-0.0,1587.678466796875,1.0,283.1499938964844,287.8043212890625,290.32867431640625,290.9751892089844,293.1499938964844,293.1499938964844,283.1499938964844,18004.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888306319713592,1.0,0.0,0.0,0.4452231824398041,0.4991621375083923,1.3226623352124989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2834.939453125,0.0,21.679584503173828,1895.4371337890625,0.0,256.4856262207031,0.2477822601795196,1.0,0.0,3.0,1.0,0.0
11975220,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2519836425781,0.8410193920135498,0.2748856246471405,0.2484215050935745,296.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2505798339844,0.4628433883190155,0.050000000745058,0.0494363643229007,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2521057128906,0.9936166405677797,0.4516762197017669,0.3153212964534759,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2520446777344,0.9196282625198364,0.3583439886569977,0.340078592300415,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2519836425781,0.8494172692298889,0.283705860376358,1.2802271842956543,288.2520751953125,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,298.0828857421875,288.2525939941406,1.0,0.4938277304172516,1.0,1.0,0.0,1.0,-2.681431770324707,2.6814260482788086,5.777764727099566e-06,2.069615364074707,0.300624668598175,0.300624668598175,0.0,98.88924407958984,75.0,8679.9296875,-0.0,1553.1785888671875,1.0,283.1499938964844,287.8135681152344,290.3219909667969,290.96832275390625,293.1499938964844,293.1499938964844,283.1499938964844,18003.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887883722782135,1.0,0.0,0.0,0.4442714750766754,0.499334454536438,1.3170137869167322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2833.7333984375,0.0,21.67953872680664,1895.4371337890625,0.0,256.4145202636719,0.2477513253688812,1.0,0.0,3.0,1.0,0.0
11975280,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2519836425781,0.8410193920135498,0.2748856246471405,0.2484215050935745,296.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2505798339844,0.4628433883190155,0.050000000745058,0.0494363643229007,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2521057128906,0.9936166405677797,0.4516762197017669,0.3153212964534759,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2520446777344,0.9196282625198364,0.3583439886569977,0.340078592300415,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2519836425781,0.8494172692298889,0.283705860376358,1.2802271842956543,288.2520751953125,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,298.0828857421875,288.2525939941406,1.0,0.4938277304172516,1.0,1.0,0.0,1.0,-2.681431770324707,2.6814260482788086,5.777764727099566e-06,2.069615364074707,0.300624668598175,0.300624668598175,0.0,98.88924407958984,75.0,8679.9296875,-0.0,1553.1785888671875,1.0,283.1499938964844,287.8135681152344,290.3219909667969,290.96832275390625,293.1499938964844,293.1499938964844,283.1499938964844,18003.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887883722782135,1.0,0.0,0.0,0.4442714750766754,0.499334454536438,1.3170137869167322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2833.7333984375,0.0,21.67953872680664,1895.4371337890625,0.0,256.4145202636719,0.2477513253688812,1.0,0.0,3.0,1.0,0.0
11975340,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2516174316406,0.8635553121566772,0.2757740616798401,0.2489650398492813,296.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528381347656,0.4792231023311615,0.050000000745058,0.0491384416818618,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2514953613281,0.9990000128746032,0.4582930505275726,0.2989786565303802,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2515563964844,0.9491528272628784,0.3596102595329284,0.3410036265850067,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2516174316406,0.8727076649665833,0.2847263813018799,1.2834429740905762,288.25152587890625,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,298.0902709960937,288.2509155273437,1.0,0.4861975908279419,1.0,1.0,0.0,1.0,-2.6670939922332764,2.667088270187378,5.716590749216266e-06,2.058765649795532,0.3000321388244629,0.3000321388244629,0.0,90.84186553955078,63.0,8651.1259765625,-0.0,1496.5491943359375,1.0,283.1499938964844,287.817626953125,290.3152770996094,290.961181640625,293.1499938964844,293.1499938964844,283.1499938964844,18004.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887727558612823,1.0,0.0,0.0,0.4433316588401794,0.4993540048599243,1.3114477503961552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2829.638427734375,0.0,21.674222946166992,1895.4371337890625,0.0,256.38824462890625,0.2477191388607025,1.0,0.0,3.0,1.0,0.0
11975400,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2516174316406,0.8635553121566772,0.2757740616798401,0.2489650398492813,296.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528381347656,0.4792231023311615,0.050000000745058,0.0491384416818618,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2514953613281,0.9990000128746032,0.4582930505275726,0.2989786565303802,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2515563964844,0.9491528272628784,0.3596102595329284,0.3410036265850067,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2516174316406,0.8727076649665833,0.2847263813018799,1.2834429740905762,288.25152587890625,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,298.0902709960937,288.2509155273437,1.0,0.4861975908279419,1.0,1.0,0.0,1.0,-2.6670939922332764,2.667088270187378,5.716590749216266e-06,2.058765649795532,0.3000321388244629,0.3000321388244629,0.0,90.84186553955078,63.0,8651.1259765625,-0.0,1496.5491943359375,1.0,283.1499938964844,287.817626953125,290.3152770996094,290.961181640625,293.1499938964844,293.1499938964844,283.1499938964844,18004.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887727558612823,1.0,0.0,0.0,0.4433316588401794,0.4993540048599243,1.3114477503961552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2829.638427734375,0.0,21.674222946166992,1895.4371337890625,0.0,256.38824462890625,0.2477191388607025,1.0,0.0,3.0,1.0,0.0
11975460,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2378845214844,0.8916189074516296,0.276553064584732,0.2494046539068222,296.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2398986816406,0.4947099387645721,0.050000000745058,0.0488462820649147,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2377624511719,0.9990000128746032,0.4690149128437042,0.2725172042846679,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.23779296875,0.9799522757530212,0.3607531487941742,0.3418155312538147,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2378845214844,0.9015820026397704,0.2858109474182129,1.2867838144302368,288.2377624511719,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,298.1083984375,288.2369079589844,1.0,0.4766476154327392,1.0,1.0,0.0,1.0,-2.6404683589935303,2.640462636947632,5.602717010333436e-06,2.038063764572144,0.2991409301757812,0.2991409301757812,0.0,82.48932647705078,81.0,8605.080078125,-0.0,1422.6328125,1.0,283.1499938964844,287.810791015625,290.30682373046875,290.95074462890625,293.1499938964844,293.1499938964844,283.1499938964844,18007.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884484469890594,1.0,0.0,0.0,0.4419050216674804,0.4991723299026489,1.3030208023678824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2815.820556640625,0.0,21.657588958740234,1895.4371337890625,0.0,255.8427734375,0.2476641684770584,1.0,0.0,3.0,1.0,0.0
11975520,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2378845214844,0.8916189074516296,0.276553064584732,0.2494046539068222,296.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2398986816406,0.4947099387645721,0.050000000745058,0.0488462820649147,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2377624511719,0.9990000128746032,0.4690149128437042,0.2725172042846679,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.23779296875,0.9799522757530212,0.3607531487941742,0.3418155312538147,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2378845214844,0.9015820026397704,0.2858109474182129,1.2867838144302368,288.2377624511719,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,298.1083984375,288.2369079589844,1.0,0.4766476154327392,1.0,1.0,0.0,1.0,-2.6404683589935303,2.640462636947632,5.602717010333436e-06,2.038063764572144,0.2991409301757812,0.2991409301757812,0.0,82.48932647705078,81.0,8605.080078125,-0.0,1422.6328125,1.0,283.1499938964844,287.810791015625,290.30682373046875,290.95074462890625,293.1499938964844,293.1499938964844,283.1499938964844,18007.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3884484469890594,1.0,0.0,0.0,0.4419050216674804,0.4991723299026489,1.3030208023678824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2815.820556640625,0.0,21.657588958740234,1895.4371337890625,0.0,255.8427734375,0.2476641684770584,1.0,0.0,3.0,1.0,0.0
11975580,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2368469238281,0.8983322381973267,0.2773880660533905,0.2500758767127991,296.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2357482910156,0.4978946149349212,0.050000000745058,0.0487923845648765,297.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2369384765625,0.9990000128746032,0.4803626239299774,0.267348051071167,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2369384765625,0.9862144589424132,0.3618976175785064,0.3428262770175934,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.23687744140625,0.9090177416801452,0.2870861291885376,1.2920104265213013,288.2369689941406,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,298.1278381347656,288.2375793457031,1.0,0.4768715798854828,1.0,1.0,0.0,1.0,-2.642451763153076,2.642446279525757,5.609828804153949e-06,2.038957595825196,0.2982873022556305,0.2982873022556305,0.0,81.16226959228516,99.0,8591.8984375,-0.0,1419.331787109375,1.0,283.1499938964844,287.8075866699219,290.2969055175781,290.93798828125,293.1499938964844,293.1499938964844,283.1499938964844,18006.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3874628245830536,1.0,0.0,0.0,0.4403945505619049,0.4991420209407806,1.2941284488476867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2803.28564453125,0.0,21.64461326599121,1895.4371337890625,0.0,254.1887664794922,0.2476030141115188,1.0,0.0,3.0,1.0,0.0
11975640,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2368469238281,0.8983322381973267,0.2773880660533905,0.2500758767127991,296.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2357482910156,0.4978946149349212,0.050000000745058,0.0487923845648765,297.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2369384765625,0.9990000128746032,0.4803626239299774,0.267348051071167,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2369384765625,0.9862144589424132,0.3618976175785064,0.3428262770175934,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.23687744140625,0.9090177416801452,0.2870861291885376,1.2920104265213013,288.2369689941406,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,298.1278381347656,288.2375793457031,1.0,0.4768715798854828,1.0,1.0,0.0,1.0,-2.642451763153076,2.642446279525757,5.609828804153949e-06,2.038957595825196,0.2982873022556305,0.2982873022556305,0.0,81.16226959228516,99.0,8591.8984375,-0.0,1419.331787109375,1.0,283.1499938964844,287.8075866699219,290.2969055175781,290.93798828125,293.1499938964844,293.1499938964844,283.1499938964844,18006.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3874628245830536,1.0,0.0,0.0,0.4403945505619049,0.4991420209407806,1.2941284488476867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2803.28564453125,0.0,21.64461326599121,1895.4371337890625,0.0,254.1887664794922,0.2476030141115188,1.0,0.0,3.0,1.0,0.0
11975700,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2449951171875,0.8937439918518066,0.2778432369232178,0.2505159974098205,296.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24267578125,0.4951207339763641,0.050000000745058,0.0488391071557998,297.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.24517822265625,0.9990000128746032,0.4847939312458038,0.27183997631073,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2451477050781,0.9820275902748108,0.362492561340332,0.3434233367443084,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2450256347656,0.9043856263160706,0.2877451181411743,1.29516863822937,288.24517822265625,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,298.1334533691406,288.2462463378906,1.0,0.4795930683612823,1.0,1.0,0.0,1.0,-2.652937173843384,2.6529316902160645,5.654138476529624e-06,2.046903371810913,0.2980158925056457,0.2980158925056457,0.0,82.70966339111328,99.0,8597.98828125,-0.0,1440.4053955078125,1.0,283.1499938964844,287.8119812011719,290.2926940917969,290.9328308105469,293.1499938964844,293.1499938964844,283.1499938964844,18005.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868428468704223,1.0,0.0,0.0,0.4398708343505859,0.499250054359436,1.2910522428910554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2802.0859375,0.0,21.6441650390625,1895.4371337890625,0.0,253.1511688232422,0.2475821673870086,1.0,0.0,3.0,1.0,0.0
11975760,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2567443847656,0.8854756355285645,0.2783143818378448,0.2510107457637787,296.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2535400390625,0.4903366863727569,0.050000000745058,0.0489245280623436,297.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2569885253906,0.9990000128746032,0.4882943630218506,0.2798628509044647,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2569274902344,0.9739668369293212,0.3631061613559723,0.3440753221511841,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2567749023437,0.8961609601974487,0.2883870303630829,1.2984800338745115,288.2569885253906,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,298.1353454589844,288.2583312988281,1.0,0.4837037324905395,1.0,1.0,0.0,1.0,-2.66802978515625,2.668024063110352,5.718433385482058e-06,2.0584418773651123,0.2978595495223999,0.2978595495223999,0.0,85.40475463867188,117.0,8610.6767578125,-0.0,1473.1375732421875,1.0,283.1499938964844,287.8192749023437,290.28955078125,290.9292297363281,293.1499938964844,293.1499938964844,283.1499938964844,18003.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863042593002319,1.0,0.0,0.0,0.4395322799682617,0.4994096755981445,1.2890656542197121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2803.845458984375,0.0,21.647123336791992,1895.4371337890625,0.0,252.2515563964844,0.2475698292255401,1.0,0.0,3.0,1.0,0.0
11975820,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872009277344,0.8623789548873901,0.2792638838291168,0.2521159946918487,296.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2829284667969,0.476195365190506,0.050000000745058,0.049196682870388,297.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2875366210937,0.9990000128746032,0.4926207661628723,0.3040102422237396,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.28741455078125,0.9479198455810548,0.3643843531608581,0.3455297648906708,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872314453125,0.8727391958236694,0.289560854434967,1.3051824569702148,288.2875061035156,288.2439880371094,291.45001220703125,287.2881164550781,291.45001220703125,298.1279602050781,288.2891845703125,1.0,0.495196521282196,1.0,1.0,0.0,1.0,-2.708492994308472,2.708487272262573,5.892954050068511e-06,2.089543104171753,0.2986369431018829,0.2986369431018829,0.0,93.74677276611328,135.0,8652.7158203125,-0.0,1567.7685546875,1.0,283.1499938964844,287.8392944335937,290.286376953125,290.927001953125,293.1499938964844,293.1499938964844,283.1499938964844,17998.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859002590179443,1.0,0.0,0.0,0.4394674599170685,0.4998272955417633,1.2886853362203965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2814.757568359375,0.0,21.661762237548828,1895.4371337890625,0.0,251.5777587890625,0.2475729435682296,1.0,0.0,3.0,1.0,0.0
11975880,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872009277344,0.8623789548873901,0.2792638838291168,0.2521159946918487,296.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2829284667969,0.476195365190506,0.050000000745058,0.049196682870388,297.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2875366210937,0.9990000128746032,0.4926207661628723,0.3040102422237396,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.28741455078125,0.9479198455810548,0.3643843531608581,0.3455297648906708,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872314453125,0.8727391958236694,0.289560854434967,1.3051824569702148,288.2875061035156,288.2439880371094,291.45001220703125,287.2881164550781,291.45001220703125,298.1279602050781,288.2891845703125,1.0,0.495196521282196,1.0,1.0,0.0,1.0,-2.708492994308472,2.708487272262573,5.892954050068511e-06,2.089543104171753,0.2986369431018829,0.2986369431018829,0.0,93.74677276611328,135.0,8652.7158203125,-0.0,1567.7685546875,1.0,283.1499938964844,287.8392944335937,290.286376953125,290.927001953125,293.1499938964844,293.1499938964844,283.1499938964844,17998.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859002590179443,1.0,0.0,0.0,0.4394674599170685,0.4998272955417633,1.2886853362203965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2814.757568359375,0.0,21.661762237548828,1895.4371337890625,0.0,251.5777587890625,0.2475729435682296,1.0,0.0,3.0,1.0,0.0
11975940,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148498535156,0.8368079662322998,0.280144602060318,0.2532902956008911,296.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.454272598028183,0.050000000745058,0.0495839342474937,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3152160644531,0.9990000128746032,0.4938094615936279,0.3353777527809143,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150634765625,0.9144138097763062,0.3656850755214691,0.3471349775791168,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148803710937,0.8463715314865112,0.2905168533325195,1.3115488290786743,288.31512451171875,288.19000244140625,291.45001220703125,287.2811279296875,291.45001220703125,298.108642578125,288.316650390625,1.0,0.5097775459289551,1.0,1.0,0.0,1.0,-2.757639169692993,2.757633209228516,6.108708930696594e-06,2.127438545227051,0.300486147403717,0.300486147403717,0.0,105.3506317138672,138.0,8734.9609375,-0.0,1693.237060546875,1.0,283.1499938964844,287.8574523925781,290.2870788574219,290.93243408203125,293.1499938964844,293.1499938964844,283.1499938964844,17987.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3870404362678528,1.0,0.0,0.0,0.4422279298305511,0.5009618401527405,1.3049257674424553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2842.540283203125,0.0,21.724380493164062,1895.4371337890625,0.0,253.48159790039065,0.2476989775896072,1.0,0.0,3.0,1.0,0.0
11976000,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148498535156,0.8368079662322998,0.280144602060318,0.2532902956008911,296.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.454272598028183,0.050000000745058,0.0495839342474937,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3152160644531,0.9990000128746032,0.4938094615936279,0.3353777527809143,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150634765625,0.9144138097763062,0.3656850755214691,0.3471349775791168,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148803710937,0.8463715314865112,0.2905168533325195,1.3115488290786743,288.31512451171875,288.19000244140625,291.45001220703125,287.2811279296875,291.45001220703125,298.108642578125,288.316650390625,1.0,0.5097775459289551,1.0,1.0,0.0,1.0,-2.757639169692993,2.757633209228516,6.108708930696594e-06,2.127438545227051,0.300486147403717,0.300486147403717,0.0,105.3506317138672,138.0,8734.9609375,-0.0,1693.237060546875,1.0,283.1499938964844,287.8574523925781,290.2870788574219,290.93243408203125,293.1499938964844,293.1499938964844,283.1499938964844,17987.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3870404362678528,1.0,0.0,0.0,0.4422279298305511,0.5009618401527405,1.3049257674424553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2842.540283203125,0.0,21.724380493164062,1895.4371337890625,0.0,253.48159790039065,0.2476989775896072,1.0,0.0,3.0,1.0,0.0
11976060,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.8143796920776367,0.2808074951171875,0.2543584406375885,296.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245849609375,0.4342537820339203,0.050000000745058,0.0500182174146175,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32452392578125,0.9846118688583374,0.4943881928920746,0.3459233045578003,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32452392578125,0.8870050311088562,0.36685711145401,0.3487169742584228,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.8235986232757568,0.2911481261253357,1.3168151378631592,288.32452392578125,288.135986328125,291.45001220703125,287.2739562988281,291.45001220703125,298.0906982421875,288.3244934082031,1.0,0.520002007484436,1.0,1.0,0.0,1.0,-2.779563665390014,2.779557466506958,6.207977548911003e-06,2.1451621055603027,0.3031005859375,0.3031005859375,0.0,117.20514678955078,141.0,8805.416015625,-0.0,1782.7310791015625,1.0,283.1499938964844,287.8658447265625,290.2885437011719,290.9412841796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899772465229034,1.0,0.0,0.0,0.4464917182922363,0.5018940567970276,1.3302103418766364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2874.56884765625,0.0,21.793575286865234,1895.4371337890625,0.0,258.41949462890625,0.2478922754526138,1.0,0.0,3.0,1.0,0.0
11976120,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.8143796920776367,0.2808074951171875,0.2543584406375885,296.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245849609375,0.4342537820339203,0.050000000745058,0.0500182174146175,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32452392578125,0.9846118688583374,0.4943881928920746,0.3459233045578003,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32452392578125,0.8870050311088562,0.36685711145401,0.3487169742584228,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.8235986232757568,0.2911481261253357,1.3168151378631592,288.32452392578125,288.135986328125,291.45001220703125,287.2739562988281,291.45001220703125,298.0906982421875,288.3244934082031,1.0,0.520002007484436,1.0,1.0,0.0,1.0,-2.779563665390014,2.779557466506958,6.207977548911003e-06,2.1451621055603027,0.3031005859375,0.3031005859375,0.0,117.20514678955078,141.0,8805.416015625,-0.0,1782.7310791015625,1.0,283.1499938964844,287.8658447265625,290.2885437011719,290.9412841796875,293.1499938964844,293.1499938964844,283.1499938964844,17980.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3899772465229034,1.0,0.0,0.0,0.4464917182922363,0.5018940567970276,1.3302103418766364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2874.56884765625,0.0,21.793575286865234,1895.4371337890625,0.0,258.41949462890625,0.2478922754526138,1.0,0.0,3.0,1.0,0.0
11976180,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129272460937,0.7987423539161682,0.2812569439411163,0.2551164031028747,296.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31427001953125,0.422707736492157,0.050000000745058,0.050355739891529,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31280517578125,0.9683200716972352,0.4978052377700805,0.3481570184230804,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128662109375,0.8699855208396912,0.3678506314754486,0.3500234484672546,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129272460937,0.8085111975669861,0.2916256189346313,1.320626139640808,288.3128356933594,288.0820007324219,291.45001220703125,287.2666015625,291.45001220703125,298.0808410644531,288.3124389648437,1.0,0.527156412601471,1.0,1.0,0.0,1.0,-2.790540933609009,2.790534734725952,6.256067990761949e-06,2.1531543731689453,0.3060996532440185,0.3060996532440185,0.0,126.14071655273438,144.0,8874.658203125,-0.0,1841.539306640625,1.0,283.1499938964844,287.855712890625,290.2859802246094,290.9460754394531,293.1499938964844,293.1499938964844,283.1499938964844,17977.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939407467842102,1.0,0.0,0.0,0.4515009224414825,0.5025635361671448,1.3602249993027726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2899.9130859375,0.0,21.85976791381836,1895.4371337890625,0.0,265.1658935546875,0.2481158822774887,1.0,0.0,3.0,1.0,0.0
11976240,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129272460937,0.7987423539161682,0.2812569439411163,0.2551164031028747,296.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31427001953125,0.422707736492157,0.050000000745058,0.050355739891529,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31280517578125,0.9683200716972352,0.4978052377700805,0.3481570184230804,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128662109375,0.8699855208396912,0.3678506314754486,0.3500234484672546,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129272460937,0.8085111975669861,0.2916256189346313,1.320626139640808,288.3128356933594,288.0820007324219,291.45001220703125,287.2666015625,291.45001220703125,298.0808410644531,288.3124389648437,1.0,0.527156412601471,1.0,1.0,0.0,1.0,-2.790540933609009,2.790534734725952,6.256067990761949e-06,2.1531543731689453,0.3060996532440185,0.3060996532440185,0.0,126.14071655273438,144.0,8874.658203125,-0.0,1841.539306640625,1.0,283.1499938964844,287.855712890625,290.2859802246094,290.9460754394531,293.1499938964844,293.1499938964844,283.1499938964844,17977.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3939407467842102,1.0,0.0,0.0,0.4515009224414825,0.5025635361671448,1.3602249993027726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2899.9130859375,0.0,21.85976791381836,1895.4371337890625,0.0,265.1658935546875,0.2481158822774887,1.0,0.0,3.0,1.0,0.0
11976300,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041076660156,0.7930852174758911,0.2814410328865051,0.2554171085357666,296.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.4189018607139587,0.050000000745058,0.0504876039922237,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30389404296875,0.9625861048698424,0.4998854696750641,0.3496353328227997,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039855957031,0.8641169667243958,0.3682995736598968,0.3505917489528656,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041076660156,0.8028661012649536,0.2918521165847778,1.3222782611846924,288.303955078125,288.0820007324219,291.45001220703125,287.2628479003906,291.45001220703125,298.0772705078125,288.3032531738281,1.0,0.5300295948982239,1.0,1.0,0.0,1.0,-2.795506238937378,2.7955000400543213,6.278234650380909e-06,2.1569318771362305,0.3074930310249328,0.3074930310249328,0.0,129.66392517089844,144.0,8919.6748046875,-0.0,1866.055908203125,1.0,283.1499938964844,287.84814453125,290.28277587890625,290.9467468261719,293.1499938964844,293.1499938964844,283.1499938964844,17969.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959608674049377,1.0,0.0,0.0,0.4549557566642761,0.5032867789268494,1.3811211729830576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2916.28125,0.0,21.91322135925293,1895.4371337890625,0.0,268.64288330078125,0.2482645213603973,1.0,0.0,3.0,1.0,0.0
11976360,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.7884422540664673,0.2816048860549927,0.2556793987751007,296.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984619140625,0.4158737361431122,0.050000000745058,0.0506013333797454,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964172363281,0.9580011367797852,0.5020490884780884,0.3511893153190613,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.859372615814209,0.3687206208705902,0.3511132001876831,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.7982062697410583,0.2920708656311035,1.3238078355789185,288.29644775390625,288.02801513671875,291.45001220703125,287.259033203125,291.45001220703125,298.07421875,288.2958679199219,1.0,0.5325785279273987,1.0,1.0,0.0,1.0,-2.800291061401367,2.8002848625183105,6.299629148998065e-06,2.1605706214904785,0.3095665276050567,0.3095665276050567,0.0,132.72128295898438,147.0,8954.796875,-0.0,1888.1475830078125,1.0,283.1499938964844,287.8396911621094,290.2787170410156,290.9459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17973.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3979228138923645,1.0,0.0,0.0,0.4573779106140136,0.5032294392585754,1.395866355835551e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2926.599609375,0.0,21.932579040527344,1895.4371337890625,0.0,272.0458679199219,0.2483737766742706,1.0,0.0,3.0,1.0,0.0
11976420,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763671875,0.7811421155929565,0.2818844318389892,0.2561243772506714,296.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2786865234375,0.4112473130226135,0.050000000745058,0.0507914312183856,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.276123046875,0.951156198978424,0.506461501121521,0.354369580745697,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762451171875,0.8520402312278748,0.3694930970668793,0.3520512878894806,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763366699219,0.7908901572227478,0.2924819588661194,1.326587200164795,288.27618408203125,287.9739990234375,291.45001220703125,287.2511901855469,291.45001220703125,298.0691833496094,288.27545166015625,1.0,0.5369881987571716,1.0,1.0,0.0,1.0,-2.80934476852417,2.8093385696411133,6.3402007981494535e-06,2.1674509048461914,0.3134575486183166,0.3134575486183166,0.0,137.87136840820312,150.0,9043.84375,-0.0,1927.1053466796875,1.0,283.1499938964844,287.8199768066406,290.26959228515625,290.9437866210937,293.1499938964844,293.1499938964844,283.1499938964844,17968.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016073942184448,1.0,0.0,0.0,0.4640876650810241,0.5039387345314026,1.4371216217057281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2955.81982421875,0.0,22.01435661315918,1895.4371337890625,0.0,278.5094299316406,0.2486690878868103,1.0,0.0,3.0,1.0,0.0
11976480,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763671875,0.7811421155929565,0.2818844318389892,0.2561243772506714,296.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2786865234375,0.4112473130226135,0.050000000745058,0.0507914312183856,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.276123046875,0.951156198978424,0.506461501121521,0.354369580745697,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762451171875,0.8520402312278748,0.3694930970668793,0.3520512878894806,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763366699219,0.7908901572227478,0.2924819588661194,1.326587200164795,288.27618408203125,287.9739990234375,291.45001220703125,287.2511901855469,291.45001220703125,298.0691833496094,288.27545166015625,1.0,0.5369881987571716,1.0,1.0,0.0,1.0,-2.80934476852417,2.8093385696411133,6.3402007981494535e-06,2.1674509048461914,0.3134575486183166,0.3134575486183166,0.0,137.87136840820312,150.0,9043.84375,-0.0,1927.1053466796875,1.0,283.1499938964844,287.8199768066406,290.26959228515625,290.9437866210937,293.1499938964844,293.1499938964844,283.1499938964844,17968.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016073942184448,1.0,0.0,0.0,0.4640876650810241,0.5039387345314026,1.4371216217057281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2955.81982421875,0.0,22.01435661315918,1895.4371337890625,0.0,278.5094299316406,0.2486690878868103,1.0,0.0,3.0,1.0,0.0
11976540,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2525939941406,0.7754520773887634,0.2820987701416015,0.2564810514450073,296.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2553405761719,0.4077228605747223,0.050000000745058,0.0509498082101345,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2523193359375,0.9462478756904602,0.5108767747879028,0.3575471043586731,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.25244140625,0.846428394317627,0.3701777160167694,0.3528733551502228,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2525634765625,0.7852019667625427,0.2928443551063537,1.3290146589279177,288.2523803710937,287.9200134277344,291.45001220703125,287.2430419921875,291.45001220703125,298.0649108886719,288.2514953613281,1.0,0.5407719016075134,1.0,1.0,0.0,1.0,-2.8176889419555664,2.8176825046539307,6.377693807735341e-06,2.173785448074341,0.3177269697189331,0.3177269697189331,0.0,142.19232177734375,138.0,9140.87109375,-0.0,1961.1771240234373,1.0,283.1499938964844,287.7969970703125,290.2606506347656,290.94195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17963.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051118791103363,1.0,0.0,0.0,0.47157883644104,0.5047281384468079,1.4838912321124552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2987.5908203125,0.0,22.10681915283203,1895.4371337890625,0.0,284.7496643066406,0.2490039318799972,1.0,0.0,3.0,1.0,0.0
11976600,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2525939941406,0.7754520773887634,0.2820987701416015,0.2564810514450073,296.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2553405761719,0.4077228605747223,0.050000000745058,0.0509498082101345,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2523193359375,0.9462478756904602,0.5108767747879028,0.3575471043586731,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.25244140625,0.846428394317627,0.3701777160167694,0.3528733551502228,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2525634765625,0.7852019667625427,0.2928443551063537,1.3290146589279177,288.2523803710937,287.9200134277344,291.45001220703125,287.2430419921875,291.45001220703125,298.0649108886719,288.2514953613281,1.0,0.5407719016075134,1.0,1.0,0.0,1.0,-2.8176889419555664,2.8176825046539307,6.377693807735341e-06,2.173785448074341,0.3177269697189331,0.3177269697189331,0.0,142.19232177734375,138.0,9140.87109375,-0.0,1961.1771240234373,1.0,283.1499938964844,287.7969970703125,290.2606506347656,290.94195556640625,293.1499938964844,293.1499938964844,283.1499938964844,17963.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051118791103363,1.0,0.0,0.0,0.47157883644104,0.5047281384468079,1.4838912321124552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2987.5908203125,0.0,22.10681915283203,1895.4371337890625,0.0,284.7496643066406,0.2490039318799972,1.0,0.0,3.0,1.0,0.0
11976660,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2244873046875,0.7792300581932068,0.2822595536708832,0.2565405368804931,296.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.22784423828125,0.4098779559135437,0.050000000745058,0.0508513897657394,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2241516113281,0.9540604948997498,0.5152580738067627,0.3605137169361114,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22430419921875,0.8506385087966919,0.3707855343818664,0.3533623516559601,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2244567871094,0.7891961932182312,0.2931574881076813,1.3299919366836548,288.2242431640625,287.8659973144531,291.45001220703125,287.23455810546875,291.45001220703125,298.0611267089844,288.2231140136719,1.0,0.5395994782447815,1.0,1.0,0.0,1.0,-2.8229734897613525,2.822967052459717,6.401483005902264e-06,2.1777913570404053,0.3223142027854919,0.3223142027854919,0.0,139.8954315185547,126.0,9241.9990234375,-0.0,1958.623046875,1.0,283.1499938964844,287.7704772949219,290.2524719238281,290.9413146972656,293.1499938964844,293.1499938964844,283.1499938964844,17959.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086814820766449,1.0,0.0,0.0,0.4797813892364502,0.5056641697883606,1.535961224874427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3021.23291015625,0.0,22.21291732788086,1895.4371337890625,0.0,291.2040710449219,0.2493808567523956,1.0,0.0,3.0,1.0,0.0
