time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2244873046875,0.7792300581932068,0.2822595536708832,0.2565405368804931,296.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.22784423828125,0.4098779559135437,0.050000000745058,0.0508513897657394,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2241516113281,0.9540604948997498,0.5152580738067627,0.3605137169361114,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22430419921875,0.8506385087966919,0.3707855343818664,0.3533623516559601,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2244567871094,0.7891961932182312,0.2931574881076813,1.3299919366836548,288.2242431640625,287.8659973144531,291.45001220703125,287.23455810546875,291.45001220703125,298.0611267089844,288.2231140136719,1.0,0.5395994782447815,1.0,1.0,0.0,1.0,-2.8229734897613525,2.822967052459717,6.401483005902264e-06,2.1777913570404053,0.3223142027854919,0.3223142027854919,0.0,139.8954315185547,126.0,9241.9990234375,-0.0,1958.623046875,1.0,283.1499938964844,287.7704772949219,290.2524719238281,290.9413146972656,293.1499938964844,293.1499938964844,283.1499938964844,17959.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086814820766449,1.0,0.0,0.0,0.4797813892364502,0.5056641697883606,1.535961224874427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3021.23291015625,0.0,22.21291732788086,1895.4371337890625,0.0,291.2040710449219,0.2493808567523956,1.0,0.0,3.0,1.0,0.0
11976780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1923828125,0.7895439267158508,0.2823947072029114,0.2564220130443573,296.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1961975097656,0.4160644710063934,0.050000000745058,0.0505934245884418,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1919860839844,0.969540238380432,0.5196130871772766,0.3633434474468231,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1921691894531,0.861738920211792,0.3713407218456268,0.3536382913589477,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1923522949219,0.7998220324516296,0.2934444844722748,1.3300774097442627,288.1921081542969,287.81201171875,291.45001220703125,287.2256774902344,291.45001220703125,298.0579833984375,288.1908264160156,1.0,0.5358293056488037,1.0,1.0,0.0,1.0,-2.82635760307312,2.8263511657714844,6.416616997739766e-06,2.180300712585449,0.3271640837192535,0.3271640837192535,0.0,133.4840087890625,114.0,9347.306640625,-0.0,1933.1695556640625,1.0,283.1499938964844,287.7403259277344,290.2445983886719,290.94140625,293.1499938964844,293.1499938964844,283.1499938964844,17953.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124623835086822,1.0,0.0,0.0,0.4886090457439422,0.5068753957748413,1.5930025298871442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3055.89990234375,0.0,22.33804702758789,1895.4371337890625,0.0,298.1545715332031,0.2498039156198501,1.0,0.0,3.0,1.0,0.0
11976840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1923828125,0.7895439267158508,0.2823947072029114,0.2564220130443573,296.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1961975097656,0.4160644710063934,0.050000000745058,0.0505934245884418,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1919860839844,0.969540238380432,0.5196130871772766,0.3633434474468231,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1921691894531,0.861738920211792,0.3713407218456268,0.3536382913589477,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1923522949219,0.7998220324516296,0.2934444844722748,1.3300774097442627,288.1921081542969,287.81201171875,291.45001220703125,287.2256774902344,291.45001220703125,298.0579833984375,288.1908264160156,1.0,0.5358293056488037,1.0,1.0,0.0,1.0,-2.82635760307312,2.8263511657714844,6.416616997739766e-06,2.180300712585449,0.3271640837192535,0.3271640837192535,0.0,133.4840087890625,114.0,9347.306640625,-0.0,1933.1695556640625,1.0,283.1499938964844,287.7403259277344,290.2445983886719,290.94140625,293.1499938964844,293.1499938964844,283.1499938964844,17953.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124623835086822,1.0,0.0,0.0,0.4886090457439422,0.5068753957748413,1.5930025298871442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3055.89990234375,0.0,22.33804702758789,1895.4371337890625,0.0,298.1545715332031,0.2498039156198501,1.0,0.0,3.0,1.0,0.0
11976900,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1740417480469,0.7966662645339966,0.2824527621269226,0.256320983171463,296.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1788330078125,0.4205462336540222,0.050000000745058,0.0504285357892513,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.173583984375,0.9788196086883544,0.5217804312705994,0.3647255599498749,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1737976074219,0.8694661259651184,0.3716002702713012,0.3537237048149109,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.17401123046875,0.8070802688598633,0.2935791909694671,1.3299123048782349,288.1737060546875,287.81201171875,291.45001220703125,287.2210693359375,291.45001220703125,298.0566101074219,288.1722106933594,1.0,0.5333107709884644,1.0,1.0,0.0,1.0,-2.827603816986084,2.827597379684448,6.422163096431177e-06,2.1812102794647217,0.3293938636779785,0.3293938636779785,0.0,129.35183715820312,114.0,9407.6826171875,-0.0,1915.24072265625,1.0,283.1499938964844,287.72412109375,290.2406005859375,290.9418334960937,293.1499938964844,293.1499938964844,283.1499938964844,17943.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144377410411834,1.0,0.0,0.0,0.493895947933197,0.5081782937049866,1.6276628045375222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.27001953125,0.0,22.434551239013672,1895.4371337890625,0.0,301.8346862792969,0.2500652074813843,1.0,0.0,3.0,1.0,0.0
11976960,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15740966796875,0.8050198554992676,0.2825019955635071,0.2561958730220794,296.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1615905761719,0.4260863959789276,0.050000000745058,0.0502472519874572,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.156982421875,0.988573670387268,0.5239382982254028,0.3660880029201507,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1571960449219,0.8786413073539734,0.371846079826355,0.3537791669368744,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1573791503906,0.8152269124984741,0.2937060892581939,1.329633355140686,288.1571044921875,287.75799560546875,291.45001220703125,287.21636962890625,291.45001220703125,298.0553283691406,288.1557312011719,1.0,0.530490517616272,1.0,1.0,0.0,1.0,-2.8286046981811523,2.8285982608795166,6.426598247344373e-06,2.181931257247925,0.33224618434906,0.33224618434906,0.0,124.79503631591795,102.0,9456.6630859375,-0.0,1894.8580322265625,1.0,283.1499938964844,287.7074890136719,290.2364196777344,290.9415588378906,293.1499938964844,293.1499938964844,283.1499938964844,17946.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4164743423461914,1.0,0.0,0.0,0.4980140328407287,0.5086355209350586,1.6549185133385436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3091.773681640625,0.0,22.49433898925781,1895.4371337890625,0.0,305.6651611328125,0.2502853870391845,1.0,0.0,3.0,1.0,0.0
11977020,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1173400878906,0.8209900259971619,0.2825442254543304,0.2559474408626556,296.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1230773925781,0.4382366240024566,0.050000000745058,0.0499183535575866,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11669921875,0.9990000128746032,0.5286474227905273,0.3603152334690094,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11700439453125,0.8974299430847168,0.3722700774669647,0.3538796901702881,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1172790527344,0.8309611082077026,0.2939114570617676,1.329099416732788,288.11688232421875,287.7040100097656,291.45001220703125,287.20660400390625,291.45001220703125,298.0552978515625,288.1146545410156,1.0,0.5237284898757935,1.0,1.0,0.0,1.0,-2.820469617843628,2.820463418960572,6.3899988163029775e-06,2.175798892974853,0.3374929130077362,0.3374929130077362,0.0,116.16522216796876,90.0,9557.0751953125,-0.0,1840.4599609375,1.0,283.1499938964844,287.6716003417969,290.2276306152344,290.9414367675781,293.1499938964844,293.1499938964844,283.1499938964844,17935.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206865429878235,1.0,0.0,0.0,0.5079055428504944,0.5116210579872131,1.7213110936609155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3128.138916015625,0.0,22.711822509765625,1895.4371337890625,0.0,313.7088623046875,0.250855028629303,1.0,0.0,3.0,1.0,0.0
11977080,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1173400878906,0.8209900259971619,0.2825442254543304,0.2559474408626556,296.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1230773925781,0.4382366240024566,0.050000000745058,0.0499183535575866,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11669921875,0.9990000128746032,0.5286474227905273,0.3603152334690094,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11700439453125,0.8974299430847168,0.3722700774669647,0.3538796901702881,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1172790527344,0.8309611082077026,0.2939114570617676,1.329099416732788,288.11688232421875,287.7040100097656,291.45001220703125,287.20660400390625,291.45001220703125,298.0552978515625,288.1146545410156,1.0,0.5237284898757935,1.0,1.0,0.0,1.0,-2.820469617843628,2.820463418960572,6.3899988163029775e-06,2.175798892974853,0.3374929130077362,0.3374929130077362,0.0,116.16522216796876,90.0,9557.0751953125,-0.0,1840.4599609375,1.0,283.1499938964844,287.6716003417969,290.2276306152344,290.9414367675781,293.1499938964844,293.1499938964844,283.1499938964844,17935.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4206865429878235,1.0,0.0,0.0,0.5079055428504944,0.5116210579872131,1.7213110936609155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3128.138916015625,0.0,22.711822509765625,1895.4371337890625,0.0,313.7088623046875,0.250855028629303,1.0,0.0,3.0,1.0,0.0
11977140,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0613708496094,0.8358979225158691,0.2824381589889526,0.2556178271770477,296.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0684509277344,0.4513117372989654,0.050000000745058,0.0496387630701065,297.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0606994628906,0.9990000128746032,0.536581814289093,0.3396385610103607,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0610046386719,0.916728675365448,0.3725309073925018,0.3538843691349029,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0613098144531,0.8464289307594299,0.2940747141838074,1.3284927606582642,288.0608825683594,287.6499938964844,291.45001220703125,287.1963195800781,291.45001220703125,298.0652160644531,288.0583801269531,1.0,0.5148548483848572,1.0,1.0,0.0,1.0,-2.7941761016845703,2.7941699028015137,6.271075108088553e-06,2.155359029769897,0.3425965309143066,0.3425965309143066,0.0,108.08871459960938,78.0,9630.865234375,-0.0,1761.1622314453125,1.0,283.1499938964844,287.62481689453125,290.21710205078125,290.93865966796875,293.1499938964844,293.1499938964844,283.1499938964844,17914.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248830378055572,1.0,0.0,0.0,0.5175914764404297,0.5176295042037964,1.78758927660283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3156.36279296875,0.0,23.06616401672364,1895.4371337890625,0.0,321.8924255371094,0.2515750825405121,1.0,0.0,3.0,1.0,0.0
11977200,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0613708496094,0.8358979225158691,0.2824381589889526,0.2556178271770477,296.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0684509277344,0.4513117372989654,0.050000000745058,0.0496387630701065,297.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0606994628906,0.9990000128746032,0.536581814289093,0.3396385610103607,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0610046386719,0.916728675365448,0.3725309073925018,0.3538843691349029,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0613098144531,0.8464289307594299,0.2940747141838074,1.3284927606582642,288.0608825683594,287.6499938964844,291.45001220703125,287.1963195800781,291.45001220703125,298.0652160644531,288.0583801269531,1.0,0.5148548483848572,1.0,1.0,0.0,1.0,-2.7941761016845703,2.7941699028015137,6.271075108088553e-06,2.155359029769897,0.3425965309143066,0.3425965309143066,0.0,108.08871459960938,78.0,9630.865234375,-0.0,1761.1622314453125,1.0,283.1499938964844,287.62481689453125,290.21710205078125,290.93865966796875,293.1499938964844,293.1499938964844,283.1499938964844,17914.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248830378055572,1.0,0.0,0.0,0.5175914764404297,0.5176295042037964,1.78758927660283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3156.36279296875,0.0,23.06616401672364,1895.4371337890625,0.0,321.8924255371094,0.2515750825405121,1.0,0.0,3.0,1.0,0.0
11977260,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0013122558594,0.8557555675506592,0.2822562158107757,0.2551747858524322,296.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0089416503906,0.4691289067268371,0.050000000745058,0.0493272095918655,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.00067138671875,0.9990000128746032,0.5471088290214539,0.3149999976158142,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0008850097656,0.943640410900116,0.3726609945297241,0.3537284135818481,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0012512207031,0.8674241900444031,0.2943085134029388,1.3279790878295898,288.0007629394531,287.59600830078125,291.45001220703125,287.184326171875,291.45001220703125,298.08428955078125,287.9980773925781,1.0,0.5045674443244934,1.0,1.0,0.0,1.0,-2.762857437133789,2.7628512382507324,6.130894234956941e-06,2.131019115447998,0.3475902378559112,0.3475902378559112,0.0,99.02508544921876,81.0,9694.5224609375,-0.0,1671.157470703125,1.0,283.1499938964844,287.57373046875,290.20343017578125,290.9312438964844,293.1499938964844,293.1499938964844,283.1499938964844,17891.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4287141859531402,1.0,0.0,0.0,0.5271986722946167,0.5272023677825928,1.854565212511261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3177.144775390625,0.0,23.59502601623535,1895.4371337890625,0.0,329.5189819335937,0.2525180876255035,1.0,0.0,3.0,1.0,0.0
11977320,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0013122558594,0.8557555675506592,0.2822562158107757,0.2551747858524322,296.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0089416503906,0.4691289067268371,0.050000000745058,0.0493272095918655,297.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.00067138671875,0.9990000128746032,0.5471088290214539,0.3149999976158142,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0008850097656,0.943640410900116,0.3726609945297241,0.3537284135818481,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0012512207031,0.8674241900444031,0.2943085134029388,1.3279790878295898,288.0007629394531,287.59600830078125,291.45001220703125,287.184326171875,291.45001220703125,298.08428955078125,287.9980773925781,1.0,0.5045674443244934,1.0,1.0,0.0,1.0,-2.762857437133789,2.7628512382507324,6.130894234956941e-06,2.131019115447998,0.3475902378559112,0.3475902378559112,0.0,99.02508544921876,81.0,9694.5224609375,-0.0,1671.157470703125,1.0,283.1499938964844,287.57373046875,290.20343017578125,290.9312438964844,293.1499938964844,293.1499938964844,283.1499938964844,17891.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4287141859531402,1.0,0.0,0.0,0.5271986722946167,0.5272023677825928,1.854565212511261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3177.144775390625,0.0,23.59502601623535,1895.4371337890625,0.0,329.5189819335937,0.2525180876255035,1.0,0.0,3.0,1.0,0.0
11977380,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9452514648437,0.8702784776687622,0.2820823490619659,0.2548336088657379,296.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.95172119140625,0.4792058169841766,0.050000000745058,0.0491375215351581,297.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9447631835937,0.9990000128746032,0.5585997700691223,0.2990001142024994,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9449157714844,0.9615557193756104,0.3727222979068756,0.3536099195480346,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9451904296875,0.8829625248908997,0.2946482002735138,1.328490972518921,287.94482421875,287.5419921875,291.45001220703125,287.1695861816406,291.45001220703125,298.1069030761719,287.94268798828125,1.0,0.4986285269260406,1.0,1.0,0.0,1.0,-2.7434442043304443,2.743438005447388,6.044266683602473e-06,2.11568284034729,0.3525667786598205,0.3525667786598205,0.0,93.48725128173828,99.0,9773.017578125,-0.0,1616.7139892578125,1.0,283.1499938964844,287.5234375,290.18658447265625,290.9200134277344,293.1499938964844,293.1499938964844,283.1499938964844,17879.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321119785308838,1.0,0.0,0.0,0.5370547771453857,0.537058413028717,1.92455633651889e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.8896484375,0.0,24.159252166748047,1895.4371337890625,0.0,336.4126892089844,0.2535634934902191,1.0,0.0,3.0,1.0,0.0
11977440,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9452514648437,0.8702784776687622,0.2820823490619659,0.2548336088657379,296.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.95172119140625,0.4792058169841766,0.050000000745058,0.0491375215351581,297.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9447631835937,0.9990000128746032,0.5585997700691223,0.2990001142024994,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9449157714844,0.9615557193756104,0.3727222979068756,0.3536099195480346,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9451904296875,0.8829625248908997,0.2946482002735138,1.328490972518921,287.94482421875,287.5419921875,291.45001220703125,287.1695861816406,291.45001220703125,298.1069030761719,287.94268798828125,1.0,0.4986285269260406,1.0,1.0,0.0,1.0,-2.7434442043304443,2.743438005447388,6.044266683602473e-06,2.11568284034729,0.3525667786598205,0.3525667786598205,0.0,93.48725128173828,99.0,9773.017578125,-0.0,1616.7139892578125,1.0,283.1499938964844,287.5234375,290.18658447265625,290.9200134277344,293.1499938964844,293.1499938964844,283.1499938964844,17879.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321119785308838,1.0,0.0,0.0,0.5370547771453857,0.537058413028717,1.92455633651889e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.8896484375,0.0,24.159252166748047,1895.4371337890625,0.0,336.4126892089844,0.2535634934902191,1.0,0.0,3.0,1.0,0.0
11977500,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9214782714844,0.8707187175750732,0.2820193767547607,0.2547621726989746,296.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.92742919921875,0.4795216023921966,0.050000000745058,0.049131404608488,297.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92108154296875,0.9990000128746032,0.5638061761856079,0.2984666526317596,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.92120361328125,0.9621663689613342,0.3727527558803558,0.3536291718482971,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.92144775390625,0.883684515953064,0.2948433756828308,1.329299807548523,287.9211120605469,287.5419921875,291.45001220703125,287.1612548828125,291.45001220703125,298.11572265625,287.91943359375,1.0,0.498978853225708,1.0,1.0,0.0,1.0,-2.7436842918396,2.743678331375122,6.044805104465922e-06,2.115623950958252,0.3548551499843597,0.3548551499843597,0.0,93.32827758789062,99.0,9832.4931640625,-0.0,1616.330810546875,1.0,283.1499938964844,287.5011901855469,290.177734375,290.91455078125,293.1499938964844,293.1499938964844,283.1499938964844,17865.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337222576141357,1.0,0.0,0.0,0.5428672432899475,0.5428708791732788,1.9664403438923728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.10888671875,0.0,24.48716735839844,1895.4371337890625,0.0,339.7237548828125,0.2541540861129761,1.0,0.0,3.0,1.0,0.0
11977560,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9053649902344,0.8668156266212463,0.2819679677486419,0.2547544538974762,296.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9093322753906,0.4771187007427215,0.050000000745058,0.0491780824959278,297.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.90509033203125,0.9990000128746032,0.5681101679801941,0.3024871945381164,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9051818847656,0.9577540159225464,0.3727888762950897,0.3537057042121887,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.90533447265625,0.8799043893814087,0.29502734541893,1.3303698301315308,287.9051208496094,287.4880065917969,291.45001220703125,287.1523132324219,291.45001220703125,298.1205749511719,287.9040222167969,1.0,0.5009747743606567,1.0,1.0,0.0,1.0,-2.7499308586120605,2.749924898147583,6.072213636798551e-06,2.1203718185424805,0.3578327000141144,0.3578327000141144,0.0,94.73573303222656,117.0,9890.7255859375,-0.0,1632.02392578125,1.0,283.1499938964844,287.4828796386719,290.1689758300781,290.90899658203125,293.1499938964844,293.1499938964844,283.1499938964844,17868.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353941679000854,1.0,0.0,0.0,0.547589123249054,0.5475927591323853,2.0007973944302648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3228.39111328125,0.0,24.770755767822266,1895.4371337890625,0.0,343.19219970703125,0.2547019422054291,1.0,0.0,3.0,1.0,0.0
11977620,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.88037109375,0.8507718443870544,0.2818623185157776,0.2548658847808838,296.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828430175781,0.4653708934783935,0.050000000745058,0.0493927411735057,297.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88018798828125,0.9990000128746032,0.5739665031433105,0.3203318417072296,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8802490234375,0.9378889203071594,0.3728816211223602,0.3539988100528717,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8803405761719,0.8636136054992676,0.2952868044376373,1.3327239751815796,287.8802185058594,287.4339904785156,291.45001220703125,287.1328125,291.45001220703125,298.1176147460937,287.8796081542969,1.0,0.5089085698127747,1.0,1.0,0.0,1.0,-2.7749359607696533,2.7749297618865967,6.183207915455569e-06,2.139681577682495,0.3635983467102051,0.3635983467102051,0.0,101.09612274169922,135.0,10043.1416015625,-0.0,1698.9395751953125,1.0,283.1499938964844,287.4535217285156,290.1528015136719,290.902099609375,293.1499938964844,293.1499938964844,283.1499938964844,17851.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439326524734497,1.0,0.0,0.0,0.5592814087867737,0.5592851042747498,2.0871528505495007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.1435546875,0.0,25.45557403564453,1895.4371337890625,0.0,351.4764099121094,0.255971610546112,1.0,0.0,3.0,1.0,0.0
11977680,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.88037109375,0.8507718443870544,0.2818623185157776,0.2548658847808838,296.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828430175781,0.4653708934783935,0.050000000745058,0.0493927411735057,297.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88018798828125,0.9990000128746032,0.5739665031433105,0.3203318417072296,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8802490234375,0.9378889203071594,0.3728816211223602,0.3539988100528717,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8803405761719,0.8636136054992676,0.2952868044376373,1.3327239751815796,287.8802185058594,287.4339904785156,291.45001220703125,287.1328125,291.45001220703125,298.1176147460937,287.8796081542969,1.0,0.5089085698127747,1.0,1.0,0.0,1.0,-2.7749359607696533,2.7749297618865967,6.183207915455569e-06,2.139681577682495,0.3635983467102051,0.3635983467102051,0.0,101.09612274169922,135.0,10043.1416015625,-0.0,1698.9395751953125,1.0,283.1499938964844,287.4535217285156,290.1528015136719,290.902099609375,293.1499938964844,293.1499938964844,283.1499938964844,17851.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439326524734497,1.0,0.0,0.0,0.5592814087867737,0.5592851042747498,2.0871528505495007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.1435546875,0.0,25.45557403564453,1895.4371337890625,0.0,351.4764099121094,0.255971610546112,1.0,0.0,3.0,1.0,0.0
11977740,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8620910644531,0.8295502662658691,0.2816865742206573,0.2550566792488098,296.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8639221191406,0.446229487657547,0.050000000745058,0.0497403554618358,297.6352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8619079589844,0.9990000128746032,0.5764745473861694,0.3472881019115448,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86199951171875,0.9096089005470276,0.3729845881462097,0.3544389009475708,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.862060546875,0.8417267203330994,0.2953262031078338,1.3348069190979004,287.8619689941406,287.3800048828125,291.45001220703125,287.111328125,291.45001220703125,298.0995178222656,287.861572265625,1.0,0.5206234455108643,1.0,1.0,0.0,1.0,-2.8110039234161377,2.810997486114502,6.345425390463788e-06,2.1676933765411377,0.3698917925357818,0.3698917925357818,0.0,111.25633239746094,153.0,10222.3740234375,-0.0,1802.1956787109373,1.0,283.1499938964844,287.4292297363281,290.13751220703125,290.89910888671875,293.1499938964844,293.1499938964844,283.1499938964844,17832.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445337653160095,1.0,0.0,0.0,0.572283923625946,0.5722876191139221,2.185327652171054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.613037109375,0.0,26.227479934692383,1895.4371337890625,0.0,362.7295837402344,0.2574023008346557,1.0,0.0,3.0,1.0,0.0
11977800,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8620910644531,0.8295502662658691,0.2816865742206573,0.2550566792488098,296.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8639221191406,0.446229487657547,0.050000000745058,0.0497403554618358,297.6352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8619079589844,0.9990000128746032,0.5764745473861694,0.3472881019115448,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86199951171875,0.9096089005470276,0.3729845881462097,0.3544389009475708,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.862060546875,0.8417267203330994,0.2953262031078338,1.3348069190979004,287.8619689941406,287.3800048828125,291.45001220703125,287.111328125,291.45001220703125,298.0995178222656,287.861572265625,1.0,0.5206234455108643,1.0,1.0,0.0,1.0,-2.8110039234161377,2.810997486114502,6.345425390463788e-06,2.1676933765411377,0.3698917925357818,0.3698917925357818,0.0,111.25633239746094,153.0,10222.3740234375,-0.0,1802.1956787109373,1.0,283.1499938964844,287.4292297363281,290.13751220703125,290.89910888671875,293.1499938964844,293.1499938964844,283.1499938964844,17832.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445337653160095,1.0,0.0,0.0,0.572283923625946,0.5722876191139221,2.185327652171054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.613037109375,0.0,26.227479934692383,1895.4371337890625,0.0,362.7295837402344,0.2574023008346557,1.0,0.0,3.0,1.0,0.0
11977860,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8455505371094,0.8066391944885254,0.2813948392868042,0.2552506327629089,296.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8473205566406,0.4278792440891266,0.050000000745058,0.0501929745078086,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453674316406,0.9990000128746032,0.5762015581130981,0.3795240223407745,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.845458984375,0.8825273513793945,0.3730672299861908,0.3549717366695404,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8455505371094,0.8189975023269653,0.2951118350028991,1.3362736701965332,287.8454284667969,287.32598876953125,291.45001220703125,287.088134765625,291.45001220703125,298.07098388671875,287.8450622558594,1.0,0.5347122550010681,1.0,1.0,0.0,1.0,-2.85292387008667,2.852917432785034,6.536795353895286e-06,2.200336456298828,0.3767008781433105,0.3767008781433105,0.0,124.32339477539062,156.0,10422.23828125,-0.0,1931.4906005859373,1.0,283.1499938964844,287.406005859375,290.1210021972656,290.8973693847656,293.1499938964844,293.1499938964844,283.1499938964844,17810.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451115995645523,1.0,0.0,0.0,0.5866738557815552,0.5866775512695312,2.2966082369180185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.914794921875,0.0,27.09660148620605,1895.4371337890625,0.0,377.4398193359375,0.2590160071849823,1.0,0.0,3.0,1.0,0.0
11977920,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8455505371094,0.8066391944885254,0.2813948392868042,0.2552506327629089,296.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8473205566406,0.4278792440891266,0.050000000745058,0.0501929745078086,297.5716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453674316406,0.9990000128746032,0.5762015581130981,0.3795240223407745,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.845458984375,0.8825273513793945,0.3730672299861908,0.3549717366695404,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8455505371094,0.8189975023269653,0.2951118350028991,1.3362736701965332,287.8454284667969,287.32598876953125,291.45001220703125,287.088134765625,291.45001220703125,298.07098388671875,287.8450622558594,1.0,0.5347122550010681,1.0,1.0,0.0,1.0,-2.85292387008667,2.852917432785034,6.536795353895286e-06,2.200336456298828,0.3767008781433105,0.3767008781433105,0.0,124.32339477539062,156.0,10422.23828125,-0.0,1931.4906005859373,1.0,283.1499938964844,287.406005859375,290.1210021972656,290.8973693847656,293.1499938964844,293.1499938964844,283.1499938964844,17810.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451115995645523,1.0,0.0,0.0,0.5866738557815552,0.5866775512695312,2.2966082369180185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.914794921875,0.0,27.09660148620605,1895.4371337890625,0.0,377.4398193359375,0.2590160071849823,1.0,0.0,3.0,1.0,0.0
11977980,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.7890874743461609,0.2809381783008575,0.2552434504032135,296.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8241577148437,0.4165425300598144,0.050000000745058,0.0505740083754062,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8202514648437,0.9986572265625,0.5746572017669678,0.4023666679859161,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204650878906,0.8639702796936035,0.3730565905570984,0.355369359254837,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.8018828630447388,0.2946213483810425,1.3361930847167969,287.8204040527344,287.2720031738281,291.45001220703125,287.0634460449219,291.45001220703125,298.04168701171875,287.8191833496094,1.0,0.5448277592658997,1.0,1.0,0.0,1.0,-2.8813345432281494,2.8813278675079346,6.66925643599825e-06,2.222972631454468,0.3838574290275574,0.3838574290275574,0.0,135.1023406982422,159.0,10613.73828125,-0.0,2030.529052734375,1.0,283.1499938964844,287.3776550292969,290.10137939453125,290.8939819335937,293.1499938964844,293.1499938964844,283.1499938964844,17788.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587481617927551,1.0,0.0,0.0,0.6022793650627136,0.6022831201553345,2.4204130255611744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.77490234375,0.0,28.061019897460938,1895.4371337890625,0.0,395.2173461914063,0.2608151733875274,1.0,0.0,3.0,1.0,0.0
11978040,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.7890874743461609,0.2809381783008575,0.2552434504032135,296.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8241577148437,0.4165425300598144,0.050000000745058,0.0505740083754062,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8202514648437,0.9986572265625,0.5746572017669678,0.4023666679859161,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204650878906,0.8639702796936035,0.3730565905570984,0.355369359254837,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.8018828630447388,0.2946213483810425,1.3361930847167969,287.8204040527344,287.2720031738281,291.45001220703125,287.0634460449219,291.45001220703125,298.04168701171875,287.8191833496094,1.0,0.5448277592658997,1.0,1.0,0.0,1.0,-2.8813345432281494,2.8813278675079346,6.66925643599825e-06,2.222972631454468,0.3838574290275574,0.3838574290275574,0.0,135.1023406982422,159.0,10613.73828125,-0.0,2030.529052734375,1.0,283.1499938964844,287.3776550292969,290.10137939453125,290.8939819335937,293.1499938964844,293.1499938964844,283.1499938964844,17788.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587481617927551,1.0,0.0,0.0,0.6022793650627136,0.6022831201553345,2.4204130255611744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.77490234375,0.0,28.061019897460938,1895.4371337890625,0.0,395.2173461914063,0.2608151733875274,1.0,0.0,3.0,1.0,0.0
11978100,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7975769042969,0.7796952724456787,0.2806164026260376,0.255205363035202,296.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8038024902344,0.4109556078910827,0.050000000745058,0.0508027262985706,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7968139648437,0.9899006485939026,0.5747334361076355,0.4023351669311523,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7972106933594,0.8542665243148804,0.3729709386825561,0.3555485010147095,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7974853515625,0.7922856211662292,0.2942747175693512,1.3358781337738037,287.79705810546875,287.2720031738281,291.45001220703125,287.0506286621094,291.45001220703125,298.0321044921875,287.7948913574219,1.0,0.5483219623565674,1.0,1.0,0.0,1.0,-2.8812830448150635,2.8812763690948486,6.669592949037906e-06,2.22318959236145,0.3871308863162994,0.3871308863162994,0.0,140.90850830078125,159.0,10695.36328125,-0.0,2059.029541015625,1.0,283.1499938964844,287.3572692871094,290.0897827148437,290.8905639648437,293.1499938964844,293.1499938964844,283.1499938964844,17770.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627256393432617,1.0,0.0,0.0,0.6110328435897827,0.6110365986824036,2.4912802487619966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.881591796875,0.0,28.60240936279297,1895.4371337890625,0.0,404.8055725097656,0.2618113756179809,1.0,0.0,3.0,1.0,0.0
11978160,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7729187011719,0.7725468277931213,0.2802557945251465,0.2550757527351379,296.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7790222167969,0.4068691730499267,0.050000000745058,0.0509886667132377,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7721862792969,0.9829344153404236,0.5756268501281738,0.4028293490409851,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7725524902344,0.8470213413238525,0.3728437721729278,0.3556340932846069,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7728271484375,0.7849389910697937,0.2939132452011108,1.3351739645004272,287.7724304199219,287.2179870605469,291.45001220703125,287.0375671386719,291.45001220703125,298.02496337890625,287.7703857421875,1.0,0.5511711835861206,1.0,1.0,0.0,1.0,-2.881201267242432,2.881194591522217,6.669458798569394e-06,2.223235607147217,0.3909386694431305,0.3909386694431305,0.0,145.62100219726562,147.0,10764.80859375,-0.0,2082.048095703125,1.0,283.1499938964844,287.33331298828125,290.076416015625,290.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,17775.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666108191013336,1.0,0.0,0.0,0.6183338165283203,0.6183375120162964,2.55117029723806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.903076171875,0.0,29.08480834960937,1895.4371337890625,0.0,414.3947143554688,0.2627440989017486,1.0,0.0,3.0,1.0,0.0
11978220,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7195739746094,0.7703405618667603,0.2794955372810364,0.2544448673725128,296.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7259826660156,0.4059607684612274,0.050000000745058,0.051032043993473,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71881103515625,0.9824517369270324,0.578371524810791,0.4045718908309936,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7192077636719,0.8452077507972717,0.3725067377090454,0.3553846478462219,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.719482421875,0.7827273607254028,0.2932073473930359,1.332189679145813,287.71905517578125,287.1640014648437,291.45001220703125,287.0107116699219,291.45001220703125,298.0150146484375,287.7168884277344,1.0,0.551016092300415,1.0,1.0,0.0,1.0,-2.878706455230713,2.878700017929077,6.658528036496136e-06,2.2215847969055176,0.3979794979095459,0.3979794979095459,0.0,146.63755798339844,135.0,10912.935546875,-0.0,2082.8603515625,1.0,283.1499938964844,287.2821350097656,290.0456848144531,290.8656005859375,293.1499938964844,293.1499938964844,283.1499938964844,17764.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736555814743042,1.0,0.0,0.0,0.6346901059150696,0.6346938014030457,2.687923483790655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.03955078125,0.0,30.15526390075684,1895.4371337890625,0.0,432.3678588867188,0.2647657394409179,1.0,0.0,3.0,1.0,0.0
11978280,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7195739746094,0.7703405618667603,0.2794955372810364,0.2544448673725128,296.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7259826660156,0.4059607684612274,0.050000000745058,0.051032043993473,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71881103515625,0.9824517369270324,0.578371524810791,0.4045718908309936,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7192077636719,0.8452077507972717,0.3725067377090454,0.3553846478462219,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.719482421875,0.7827273607254028,0.2932073473930359,1.332189679145813,287.71905517578125,287.1640014648437,291.45001220703125,287.0107116699219,291.45001220703125,298.0150146484375,287.7168884277344,1.0,0.551016092300415,1.0,1.0,0.0,1.0,-2.878706455230713,2.878700017929077,6.658528036496136e-06,2.2215847969055176,0.3979794979095459,0.3979794979095459,0.0,146.63755798339844,135.0,10912.935546875,-0.0,2082.8603515625,1.0,283.1499938964844,287.2821350097656,290.0456848144531,290.8656005859375,293.1499938964844,293.1499938964844,283.1499938964844,17764.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736555814743042,1.0,0.0,0.0,0.6346901059150696,0.6346938014030457,2.687923483790655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.03955078125,0.0,30.15526390075684,1895.4371337890625,0.0,432.3678588867188,0.2647657394409179,1.0,0.0,3.0,1.0,0.0
11978340,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6685485839844,0.7753939628601074,0.2788036167621612,0.2536713778972626,296.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6751708984375,0.4093698859214782,0.050000000745058,0.0508731491863727,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6677551269531,0.9898630380630492,0.5812733769416809,0.4064215123653412,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6681823730469,0.8509271144866943,0.3721429705619812,0.3548952341079712,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6684875488281,0.7880412340164185,0.2925993502140045,1.328671097755432,287.66802978515625,287.1640014648437,291.45001220703125,286.9852600097656,291.45001220703125,298.00909423828125,287.6658020019531,1.0,0.547789990901947,1.0,1.0,0.0,1.0,-2.874993085861206,2.874986410140991,6.641902928095078e-06,2.2189619541168213,0.4038250744342804,0.4038250744342804,0.0,142.481689453125,135.0,11048.302734375,-0.0,2056.27294921875,1.0,283.1499938964844,287.2332763671875,290.0155334472656,290.8456726074219,293.1499938964844,293.1499938964844,283.1499938964844,17754.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4792099595069885,1.0,0.0,0.0,0.6502858996391296,0.6502896547317505,2.8216431857686075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.70458984375,0.0,31.19965362548828,1895.4371337890625,0.0,447.0938720703125,0.2667146325111389,1.0,0.0,3.0,1.0,0.0
11978400,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6647033691406,0.7760290503501892,0.2787485718727112,0.2536038160324096,296.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6712646484375,0.4097827970981598,0.050000000745058,0.0508546121418476,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6639099121094,0.9906665682792664,0.5815147757530212,0.4065730273723602,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.664306640625,0.8516278266906738,0.3721121251583099,0.3548481166362762,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66461181640625,0.7887037992477417,0.2925518155097961,1.3283662796020508,287.6641845703125,287.2179870605469,291.45001220703125,286.9831848144531,291.45001220703125,298.0086975097656,287.6619567871094,1.0,0.5474351048469543,1.0,1.0,0.0,1.0,-2.8746488094329834,2.874642133712769,6.640356332354713e-06,2.218716144561768,0.4035558998584747,0.4035558998584747,0.0,141.9998779296875,123.0,11057.9169921875,-0.0,2053.338134765625,1.0,283.1499938964844,287.2294921875,290.0130615234375,290.8439025878906,293.1499938964844,293.1499938964844,283.1499938964844,17755.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796206355094909,1.0,0.0,0.0,0.6514173746109009,0.6514211297035217,2.8314712352539573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.32421875,0.0,31.27877426147461,1895.4371337890625,0.0,448.2027587890625,0.2668646275997162,1.0,0.0,3.0,1.0,0.0
11978460,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6216125488281,0.7860437035560608,0.278057187795639,0.2527143657207489,296.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6272888183594,0.4163257479667663,0.050000000745058,0.0505824871361255,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.62091064453125,0.9990000128746032,0.5849318504333496,0.4052040576934814,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62127685546875,0.8626503944396973,0.3717137277126312,0.3542015552520752,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6215515136719,0.7990798354148865,0.2919575572013855,1.324357032775879,287.62115478515625,287.2720031738281,291.45001220703125,286.9552001953125,291.45001220703125,298.0054016113281,287.6189880371094,1.0,0.5416780710220337,1.0,1.0,0.0,1.0,-2.866183519363404,2.8661768436431885,6.602363100682851e-06,2.21265721321106,0.4079248905181885,0.4079248905181885,0.0,134.8056182861328,111.0,11150.369140625,-0.0,2004.0172119140625,1.0,283.1499938964844,287.1874389648437,289.9783935546875,290.8163146972656,293.1499938964844,293.1499938964844,283.1499938964844,17794.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842718541622162,1.0,0.0,0.0,0.6632413864135742,0.6632451415061951,2.9351930663779058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.6005859375,0.0,32.15015411376953,1895.4371337890625,0.0,460.95947265625,0.2685554623603821,1.0,0.0,3.0,1.0,0.0
11978520,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6216125488281,0.7860437035560608,0.278057187795639,0.2527143657207489,296.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6272888183594,0.4163257479667663,0.050000000745058,0.0505824871361255,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.62091064453125,0.9990000128746032,0.5849318504333496,0.4052040576934814,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62127685546875,0.8626503944396973,0.3717137277126312,0.3542015552520752,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6215515136719,0.7990798354148865,0.2919575572013855,1.324357032775879,287.62115478515625,287.2720031738281,291.45001220703125,286.9552001953125,291.45001220703125,298.0054016113281,287.6189880371094,1.0,0.5416780710220337,1.0,1.0,0.0,1.0,-2.866183519363404,2.8661768436431885,6.602363100682851e-06,2.21265721321106,0.4079248905181885,0.4079248905181885,0.0,134.8056182861328,111.0,11150.369140625,-0.0,2004.0172119140625,1.0,283.1499938964844,287.1874389648437,289.9783935546875,290.8163146972656,293.1499938964844,293.1499938964844,283.1499938964844,17794.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842718541622162,1.0,0.0,0.0,0.6632413864135742,0.6632451415061951,2.9351930663779058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.6005859375,0.0,32.15015411376953,1895.4371337890625,0.0,460.95947265625,0.2685554623603821,1.0,0.0,3.0,1.0,0.0
