time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5749206542969,0.7962011694908142,0.2773698270320892,0.2518646419048309,296.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5811462402344,0.4233366847038269,0.050000000745058,0.050333984196186,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5741882324219,0.9990000128746032,0.5908203721046448,0.3890102207660675,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5745544433594,0.8739737868309021,0.3712788224220276,0.3535558879375458,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5748596191406,0.8094771504402161,0.2914263308048248,1.3207032680511477,287.5744323730469,287.32598876953125,291.45001220703125,286.92706298828125,291.45001220703125,298.01129150390625,287.5722045898437,1.0,0.5335419178009033,1.0,1.0,0.0,1.0,-2.840085029602051,2.840078353881836,6.483252036559861e-06,2.1927719116210938,0.410931795835495,0.410931795835495,0.0,127.52717590332033,99.0,11183.3798828125,-0.0,1926.360595703125,1.0,283.1499938964844,287.1463623046875,289.94293212890625,290.7843933105469,293.1499938964844,293.1499938964844,283.1499938964844,17839.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874597489833832,1.0,0.0,0.0,0.672006368637085,0.6720101833343506,3.01328526575162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.72802734375,0.0,32.82823944091797,1895.4371337890625,0.0,469.9169006347656,0.2698826789855957,1.0,0.0,3.0,1.0,0.0
11978640,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5749206542969,0.7962011694908142,0.2773698270320892,0.2518646419048309,296.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5811462402344,0.4233366847038269,0.050000000745058,0.050333984196186,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5741882324219,0.9990000128746032,0.5908203721046448,0.3890102207660675,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5745544433594,0.8739737868309021,0.3712788224220276,0.3535558879375458,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5748596191406,0.8094771504402161,0.2914263308048248,1.3207032680511477,287.5744323730469,287.32598876953125,291.45001220703125,286.92706298828125,291.45001220703125,298.01129150390625,287.5722045898437,1.0,0.5335419178009033,1.0,1.0,0.0,1.0,-2.840085029602051,2.840078353881836,6.483252036559861e-06,2.1927719116210938,0.410931795835495,0.410931795835495,0.0,127.52717590332033,99.0,11183.3798828125,-0.0,1926.360595703125,1.0,283.1499938964844,287.1463623046875,289.94293212890625,290.7843933105469,293.1499938964844,293.1499938964844,283.1499938964844,17839.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874597489833832,1.0,0.0,0.0,0.672006368637085,0.6720101833343506,3.01328526575162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.72802734375,0.0,32.82823944091797,1895.4371337890625,0.0,469.9169006347656,0.2698826789855957,1.0,0.0,3.0,1.0,0.0
11978700,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5539245605469,0.8026676177978516,0.2770412266254425,0.2514280378818512,296.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.55914306640625,0.428001195192337,0.050000000745058,0.05018962174654,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533142089844,0.9990000128746032,0.594784677028656,0.3792825043201446,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5536193847656,0.8812182545661926,0.3710565268993377,0.3532044291496277,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5538635253906,0.8158009648323059,0.2912217974662781,1.3190072774887085,287.5534973144531,287.32598876953125,291.45001220703125,286.9130249023437,291.45001220703125,298.01763916015625,287.5515441894531,1.0,0.5288511514663696,1.0,1.0,0.0,1.0,-2.825236320495605,2.825230121612549,6.415899406420067e-06,2.181426763534546,0.4122366309165954,0.4122366309165954,0.0,123.31280517578124,99.0,11180.2412109375,-0.0,1882.3544921875,1.0,283.1499938964844,287.1274108886719,289.9247741699219,290.7661437988281,293.1499938964844,293.1499938964844,283.1499938964844,17874.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4884374141693115,1.0,0.0,0.0,0.6744401454925537,0.6744439601898193,3.035151152630533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.373779296875,0.0,33.04975891113281,1895.4371337890625,0.0,472.6995849609375,0.2703523635864258,1.0,0.0,3.0,1.0,0.0
11978760,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.53228759765625,0.8099855184555054,0.2767328321933746,0.2509982287883758,296.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.537841796875,0.4335717558860779,0.050000000745058,0.0500352755188941,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5316467285156,0.9990000128746032,0.5993147492408752,0.3685982823371887,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5319519042969,0.8895589709281921,0.3708369135856628,0.3528447151184082,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5321960449219,0.8228623867034912,0.291066825389862,1.3174794912338257,287.5318298339844,287.3800048828125,291.45001220703125,286.8990173339844,291.45001220703125,298.0262145996094,287.52978515625,1.0,0.5238266587257385,1.0,1.0,0.0,1.0,-2.8094265460968018,2.809420108795166,6.344543635350419e-06,2.1693336963653564,0.4126705825328827,0.4126705825328827,0.0,118.8120346069336,102.0,11180.3505859375,-0.0,1835.9066162109373,1.0,283.1499938964844,287.1093444824219,289.9066772460937,290.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17885.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4889875948429107,1.0,0.0,0.0,0.6776530146598816,0.677656888961792,3.0641373882644984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.8359375,0.0,33.29482650756836,1895.4371337890625,0.0,474.2729797363281,0.2708187699317932,1.0,0.0,3.0,1.0,0.0
11978820,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5028381347656,0.8184517621994019,0.2762226462364197,0.2503411173820495,296.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5060729980469,0.4408453404903412,0.050000000745058,0.049857884645462,297.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50250244140625,0.9990000128746032,0.6088314056396484,0.3559176623821258,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5026550292969,0.8998311758041382,0.3704529404640198,0.3522891402244568,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5028076171875,0.831527829170227,0.290922462940216,1.3157594203948977,287.5025939941406,287.4339904785156,291.45001220703125,286.871337890625,291.45001220703125,298.0450134277344,287.50146484375,1.0,0.5183179974555969,1.0,1.0,0.0,1.0,-2.7904298305511475,2.790423393249512,6.259061137825484e-06,2.1546781063079834,0.4133728742599487,0.4133728742599487,0.0,113.60530090332033,105.0,11172.302734375,-0.0,1781.7099609375,1.0,283.1499938964844,287.08282470703125,289.8714904785156,290.7101135253906,293.1499938964844,293.1499938964844,283.1499938964844,17929.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4889827966690063,1.0,0.0,0.0,0.6805365085601807,0.6805403232574463,3.0902693737289155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.60791015625,0.0,33.56188201904297,1895.4371337890625,0.0,474.2592468261719,0.2713837921619415,1.0,0.0,3.0,1.0,0.0
11978880,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5028381347656,0.8184517621994019,0.2762226462364197,0.2503411173820495,296.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5060729980469,0.4408453404903412,0.050000000745058,0.049857884645462,297.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50250244140625,0.9990000128746032,0.6088314056396484,0.3559176623821258,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5026550292969,0.8998311758041382,0.3704529404640198,0.3522891402244568,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5028076171875,0.831527829170227,0.290922462940216,1.3157594203948977,287.5025939941406,287.4339904785156,291.45001220703125,286.871337890625,291.45001220703125,298.0450134277344,287.50146484375,1.0,0.5183179974555969,1.0,1.0,0.0,1.0,-2.7904298305511475,2.790423393249512,6.259061137825484e-06,2.1546781063079834,0.4133728742599487,0.4133728742599487,0.0,113.60530090332033,105.0,11172.302734375,-0.0,1781.7099609375,1.0,283.1499938964844,287.08282470703125,289.8714904785156,290.7101135253906,293.1499938964844,293.1499938964844,283.1499938964844,17929.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4889827966690063,1.0,0.0,0.0,0.6805365085601807,0.6805403232574463,3.0902693737289155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.60791015625,0.0,33.56188201904297,1895.4371337890625,0.0,474.2592468261719,0.2713837921619415,1.0,0.0,3.0,1.0,0.0
11978940,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891967773437,0.8227443099021912,0.2758434116840362,0.2498897314071655,296.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4907531738281,0.4448859393596649,0.050000000745058,0.0497689954936504,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4890441894531,0.9990000128746032,0.6176862716674805,0.3493906259536743,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891052246094,0.9052655100822448,0.3701530992984772,0.351898193359375,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891967773437,0.8362241983413696,0.2909105718135834,1.315166711807251,287.48907470703125,287.4880065917969,291.45001220703125,286.8442687988281,291.45001220703125,298.06121826171875,287.4885559082031,1.0,0.5154711008071899,1.0,1.0,0.0,1.0,-2.780746936798096,2.780740737915039,6.216113888513064e-06,2.147393226623535,0.4132895767688751,0.4132895767688751,0.0,111.00096130371094,108.0,11162.044921875,-0.0,1754.5833740234375,1.0,283.1499938964844,287.0702819824219,289.8399963378906,290.6755065917969,293.1499938964844,293.1499938964844,283.1499938964844,17965.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880642890930176,1.0,0.0,0.0,0.6812556982040405,0.6812595725059509,3.096804235269701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.04931640625,0.0,33.66437149047852,1895.4371337890625,0.0,471.6356201171875,0.2716378569602966,1.0,0.0,3.0,1.0,0.0
11979000,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891967773437,0.8227443099021912,0.2758434116840362,0.2498897314071655,296.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4907531738281,0.4448859393596649,0.050000000745058,0.0497689954936504,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4890441894531,0.9990000128746032,0.6176862716674805,0.3493906259536743,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891052246094,0.9052655100822448,0.3701530992984772,0.351898193359375,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891967773437,0.8362241983413696,0.2909105718135834,1.315166711807251,287.48907470703125,287.4880065917969,291.45001220703125,286.8442687988281,291.45001220703125,298.06121826171875,287.4885559082031,1.0,0.5154711008071899,1.0,1.0,0.0,1.0,-2.780746936798096,2.780740737915039,6.216113888513064e-06,2.147393226623535,0.4132895767688751,0.4132895767688751,0.0,111.00096130371094,108.0,11162.044921875,-0.0,1754.5833740234375,1.0,283.1499938964844,287.0702819824219,289.8399963378906,290.6755065917969,293.1499938964844,293.1499938964844,283.1499938964844,17965.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880642890930176,1.0,0.0,0.0,0.6812556982040405,0.6812595725059509,3.096804235269701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.04931640625,0.0,33.66437149047852,1895.4371337890625,0.0,471.6356201171875,0.2716378569602966,1.0,0.0,3.0,1.0,0.0
11979060,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.48681640625,0.8241602182388306,0.275564968585968,0.249590054154396,296.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.487060546875,0.4463854730129242,0.050000000745058,0.0497375279664993,297.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48681640625,0.9990000128746032,0.625801682472229,0.3470501899719238,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48681640625,0.9072140455245972,0.3699422776699066,0.3516474068164825,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.48681640625,0.8379942774772644,0.2909654974937439,1.315202236175537,287.48681640625,287.5419921875,291.45001220703125,286.818115234375,291.45001220703125,298.0732421875,287.4867248535156,1.0,0.5145093202590942,1.0,1.0,0.0,1.0,-2.777272701263428,2.777266502380371,6.201109499670565e-06,2.1449503898620605,0.4125339984893799,0.4125339984893799,0.0,110.08563995361328,111.0,11147.1796875,-0.0,1744.9852294921875,1.0,283.1499938964844,287.0678100585937,289.8124084472656,290.6448974609375,293.1499938964844,293.1499938964844,283.1499938964844,17996.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868880808353424,1.0,0.0,0.0,0.6801289916038513,0.6801328063011169,3.0865692224324455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.4736328125,0.0,33.62617874145508,1895.4371337890625,0.0,468.297607421875,0.2716280817985534,1.0,0.0,3.0,1.0,0.0
11979120,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.48681640625,0.8241602182388306,0.275564968585968,0.249590054154396,296.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.487060546875,0.4463854730129242,0.050000000745058,0.0497375279664993,297.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48681640625,0.9990000128746032,0.625801682472229,0.3470501899719238,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48681640625,0.9072140455245972,0.3699422776699066,0.3516474068164825,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.48681640625,0.8379942774772644,0.2909654974937439,1.315202236175537,287.48681640625,287.5419921875,291.45001220703125,286.818115234375,291.45001220703125,298.0732421875,287.4867248535156,1.0,0.5145093202590942,1.0,1.0,0.0,1.0,-2.777272701263428,2.777266502380371,6.201109499670565e-06,2.1449503898620605,0.4125339984893799,0.4125339984893799,0.0,110.08563995361328,111.0,11147.1796875,-0.0,1744.9852294921875,1.0,283.1499938964844,287.0678100585937,289.8124084472656,290.6448974609375,293.1499938964844,293.1499938964844,283.1499938964844,17996.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868880808353424,1.0,0.0,0.0,0.6801289916038513,0.6801328063011169,3.0865692224324455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.4736328125,0.0,33.62617874145508,1895.4371337890625,0.0,468.297607421875,0.2716280817985534,1.0,0.0,3.0,1.0,0.0
11979180,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4931640625,0.8235000967979431,0.2753598093986511,0.2493990659713745,296.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4924011230469,0.4459802806377411,0.050000000745058,0.049745962023735,297.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4932556152344,0.9990000128746032,0.6332972645759583,0.347678393125534,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49322509765625,0.9065028429031372,0.369816780090332,0.3515175282955169,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4931945800781,0.8376016616821289,0.2910575866699219,1.3156163692474363,287.49322509765625,287.59600830078125,291.45001220703125,286.7930908203125,291.45001220703125,298.0811462402344,287.4935302734375,1.0,0.5148678421974182,1.0,1.0,0.0,1.0,-2.778146743774414,2.7781405448913574,6.205591034813551e-06,2.145893096923828,0.4112044870853424,0.4112044870853424,0.0,110.3444595336914,114.0,11126.841796875,-0.0,1747.5357666015625,1.0,283.1499938964844,287.0732421875,289.7875061035156,290.6171264648437,293.1499938964844,293.1499938964844,283.1499938964844,18022.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857594072818756,1.0,0.0,0.0,0.6774354577064514,0.677439272403717,3.0621698954291794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.1845703125,0.0,33.46882247924805,1895.4371337890625,0.0,465.1172790527344,0.2713948488235473,1.0,0.0,3.0,1.0,0.0
11979240,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4931640625,0.8235000967979431,0.2753598093986511,0.2493990659713745,296.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4924011230469,0.4459802806377411,0.050000000745058,0.049745962023735,297.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4932556152344,0.9990000128746032,0.6332972645759583,0.347678393125534,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49322509765625,0.9065028429031372,0.369816780090332,0.3515175282955169,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4931945800781,0.8376016616821289,0.2910575866699219,1.3156163692474363,287.49322509765625,287.59600830078125,291.45001220703125,286.7930908203125,291.45001220703125,298.0811462402344,287.4935302734375,1.0,0.5148678421974182,1.0,1.0,0.0,1.0,-2.778146743774414,2.7781405448913574,6.205591034813551e-06,2.145893096923828,0.4112044870853424,0.4112044870853424,0.0,110.3444595336914,114.0,11126.841796875,-0.0,1747.5357666015625,1.0,283.1499938964844,287.0732421875,289.7875061035156,290.6171264648437,293.1499938964844,293.1499938964844,283.1499938964844,18022.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857594072818756,1.0,0.0,0.0,0.6774354577064514,0.677439272403717,3.0621698954291794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.1845703125,0.0,33.46882247924805,1895.4371337890625,0.0,465.1172790527344,0.2713948488235473,1.0,0.0,3.0,1.0,0.0
11979300,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5000305175781,0.8225950002670288,0.2752786874771118,0.2493340969085693,296.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.49810791015625,0.4452511072158813,0.050000000745058,0.049761276692152,297.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5002136230469,0.9990000128746032,0.6368568539619446,0.3488167226314544,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5001220703125,0.9054221510887146,0.3697836399078369,0.351491630077362,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5000305175781,0.836804986000061,0.2911134362220764,1.3159219026565552,287.5001525878906,287.59600830078125,291.45001220703125,286.7810974121094,291.45001220703125,298.0837707519531,287.50079345703125,1.0,0.5154136419296265,1.0,1.0,0.0,1.0,-2.779789924621582,2.7797837257385254,6.213235792529304e-06,2.147301435470581,0.4106321036815643,0.4106321036815643,0.0,110.8001937866211,114.0,11108.58984375,-0.0,1752.18603515625,1.0,283.1499938964844,287.0787048339844,289.775634765625,290.6034545898437,293.1499938964844,293.1499938964844,283.1499938964844,18046.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852261245250702,1.0,0.0,0.0,0.6748011708259583,0.6748050451278687,3.0384011751039e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.777099609375,0.0,33.3126106262207,1895.4371337890625,0.0,463.622314453125,0.2711576521396637,1.0,0.0,3.0,1.0,0.0
11979360,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.50640869140625,0.8213992118835449,0.2752115726470947,0.2492884695529937,296.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5047912597656,0.444258838891983,0.050000000745058,0.0497824139893054,297.6439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.506591796875,0.9990000128746032,0.6403132081031799,0.3503819704055786,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5065002441406,0.9039962291717528,0.3697706758975982,0.3514915406703949,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5064392089844,0.8357065320014954,0.2911764681339264,1.3162895441055298,287.50653076171875,287.6499938964844,291.45001220703125,286.7695007324219,291.45001220703125,298.08563232421875,287.507080078125,1.0,0.5161538124084473,1.0,1.0,0.0,1.0,-2.782082319259644,2.782076120376587,6.22379138803808e-06,2.149212598800659,0.409380555152893,0.409380555152893,0.0,111.4277801513672,117.0,11100.5458984375,-0.0,1758.6424560546875,1.0,283.1499938964844,287.0849304199219,289.7641296386719,290.59088134765625,293.1499938964844,293.1499938964844,283.1499938964844,18044.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846910536289215,1.0,0.0,0.0,0.6734102368354797,0.6734140515327454,3.0258881622557965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.7177734375,0.0,33.21120071411133,1895.4371337890625,0.0,462.1272888183594,0.2709725797176361,1.0,0.0,3.0,1.0,0.0
11979420,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5251770019531,0.8183526396751404,0.2751121520996094,0.2492411881685257,296.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5229187011719,0.4417113661766052,0.050000000745058,0.049838338047266,297.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.525390625,0.9990000128746032,0.6469753384590149,0.3544901311397552,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5252990722656,0.9004286527633667,0.36979740858078,0.3515546023845672,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.52520751953125,0.8328458070755005,0.2913208603858948,1.3171674013137815,287.5253295898437,287.7040100097656,291.45001220703125,286.7475891113281,291.45001220703125,298.0876159667969,287.526123046875,1.0,0.5180826783180237,1.0,1.0,0.0,1.0,-2.7881596088409424,2.7881534099578857,6.251619652175577e-06,2.1541876792907715,0.4071246683597564,0.4071246683597564,0.0,113.08480072021484,120.0,11067.9951171875,-0.0,1775.7740478515625,1.0,283.1499938964844,287.1017150878906,289.7418212890625,290.5653991699219,293.1499938964844,293.1499938964844,283.1499938964844,18063.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835484325885772,1.0,0.0,0.0,0.6682478189468384,0.668251633644104,2.979672508729436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.8154296875,0.0,32.86951446533203,1895.4371337890625,0.0,458.9512634277344,0.2703899443149566,1.0,0.0,3.0,1.0,0.0
11979480,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5251770019531,0.8183526396751404,0.2751121520996094,0.2492411881685257,296.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5229187011719,0.4417113661766052,0.050000000745058,0.049838338047266,297.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.525390625,0.9990000128746032,0.6469753384590149,0.3544901311397552,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5252990722656,0.9004286527633667,0.36979740858078,0.3515546023845672,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.52520751953125,0.8328458070755005,0.2913208603858948,1.3171674013137815,287.5253295898437,287.7040100097656,291.45001220703125,286.7475891113281,291.45001220703125,298.0876159667969,287.526123046875,1.0,0.5180826783180237,1.0,1.0,0.0,1.0,-2.7881596088409424,2.7881534099578857,6.251619652175577e-06,2.1541876792907715,0.4071246683597564,0.4071246683597564,0.0,113.08480072021484,120.0,11067.9951171875,-0.0,1775.7740478515625,1.0,283.1499938964844,287.1017150878906,289.7418212890625,290.5653991699219,293.1499938964844,293.1499938964844,283.1499938964844,18063.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835484325885772,1.0,0.0,0.0,0.6682478189468384,0.668251633644104,2.979672508729436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.8154296875,0.0,32.86951446533203,1895.4371337890625,0.0,458.9512634277344,0.2703899443149566,1.0,0.0,3.0,1.0,0.0
11979540,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5484313964844,0.8146957755088806,0.2750585675239563,0.2492483705282211,296.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5456237792969,0.4386911690235138,0.050000000745058,0.0499079711735248,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5487365722656,0.9990000128746032,0.65337735414505,0.3595398366451263,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.548583984375,0.8961865901947021,0.3698920905590057,0.3516963124275207,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5484619140625,0.8293986320495605,0.29149329662323,1.3182317018508911,287.54864501953125,287.75799560546875,291.45001220703125,286.7276611328125,291.45001220703125,298.0877685546875,287.54962158203125,1.0,0.5204634070396423,1.0,1.0,0.0,1.0,-2.795769214630127,2.7957630157470703,6.286384632403497e-06,2.160339832305908,0.4044905006885528,0.4044905006885528,0.0,115.14679718017578,123.0,11029.1953125,-0.0,1797.262451171875,1.0,283.1499938964844,287.1226501464844,289.7208251953125,290.540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18079.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821912944316864,1.0,0.0,0.0,0.6621158719062805,0.6621197462081909,2.9252397837353783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.379638671875,0.0,32.45795440673828,1895.4371337890625,0.0,455.20794677734375,0.2696715891361236,1.0,0.0,3.0,1.0,0.0
11979600,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5484313964844,0.8146957755088806,0.2750585675239563,0.2492483705282211,296.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5456237792969,0.4386911690235138,0.050000000745058,0.0499079711735248,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5487365722656,0.9990000128746032,0.65337735414505,0.3595398366451263,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.548583984375,0.8961865901947021,0.3698920905590057,0.3516963124275207,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5484619140625,0.8293986320495605,0.29149329662323,1.3182317018508911,287.54864501953125,287.75799560546875,291.45001220703125,286.7276611328125,291.45001220703125,298.0877685546875,287.54962158203125,1.0,0.5204634070396423,1.0,1.0,0.0,1.0,-2.795769214630127,2.7957630157470703,6.286384632403497e-06,2.160339832305908,0.4044905006885528,0.4044905006885528,0.0,115.14679718017578,123.0,11029.1953125,-0.0,1797.262451171875,1.0,283.1499938964844,287.1226501464844,289.7208251953125,290.540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18079.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821912944316864,1.0,0.0,0.0,0.6621158719062805,0.6621197462081909,2.9252397837353783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.379638671875,0.0,32.45795440673828,1895.4371337890625,0.0,455.20794677734375,0.2696715891361236,1.0,0.0,3.0,1.0,0.0
11979660,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.575439453125,0.8106511831283569,0.2750498950481415,0.2493048161268234,296.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722045898437,0.43545001745224,0.050000000745058,0.049987144768238,297.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757751464844,0.9990000128746032,0.6595917344093323,0.3651967644691467,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8915793299674988,0.3700505793094635,0.3519083857536316,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8256287574768066,0.2916972637176513,1.3194774389266968,287.57568359375,287.81201171875,291.45001220703125,286.7099609375,291.45001220703125,298.0867004394531,287.5768127441406,1.0,0.5231593251228333,1.0,1.0,0.0,1.0,-2.8044824600219727,2.804476261138916,6.326195943984203e-06,2.167332172393799,0.4015225768089294,0.4015225768089294,0.0,117.4922866821289,126.0,10984.2744140625,-0.0,1821.9273681640625,1.0,283.1499938964844,287.14703369140625,289.7016296386719,290.5174255371094,293.1499938964844,293.1499938964844,283.1499938964844,18092.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805288910865783,1.0,0.0,0.0,0.6551587581634521,0.6551625728607178,2.8640894100817604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.44970703125,0.0,31.9888916015625,1895.4371337890625,0.0,450.6651916503906,0.2688385844230652,1.0,0.0,3.0,1.0,0.0
11979720,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.575439453125,0.8106511831283569,0.2750498950481415,0.2493048161268234,296.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722045898437,0.43545001745224,0.050000000745058,0.049987144768238,297.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757751464844,0.9990000128746032,0.6595917344093323,0.3651967644691467,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8915793299674988,0.3700505793094635,0.3519083857536316,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8256287574768066,0.2916972637176513,1.3194774389266968,287.57568359375,287.81201171875,291.45001220703125,286.7099609375,291.45001220703125,298.0867004394531,287.5768127441406,1.0,0.5231593251228333,1.0,1.0,0.0,1.0,-2.8044824600219727,2.804476261138916,6.326195943984203e-06,2.167332172393799,0.4015225768089294,0.4015225768089294,0.0,117.4922866821289,126.0,10984.2744140625,-0.0,1821.9273681640625,1.0,283.1499938964844,287.14703369140625,289.7016296386719,290.5174255371094,293.1499938964844,293.1499938964844,283.1499938964844,18092.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805288910865783,1.0,0.0,0.0,0.6551587581634521,0.6551625728607178,2.8640894100817604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.44970703125,0.0,31.9888916015625,1895.4371337890625,0.0,450.6651916503906,0.2688385844230652,1.0,0.0,3.0,1.0,0.0
11979780,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6055908203125,0.806350827217102,0.2750852406024933,0.2494072616100311,296.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6019897460937,0.4321550726890564,0.050000000745058,0.0500729084014892,297.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6059875488281,0.9990000128746032,0.6656474471092224,0.3712274432182312,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6058044433594,0.8868263363838196,0.3702690005302429,0.3521844148635864,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.60565185546875,0.8217052817344666,0.2919357717037201,1.3209058046340942,287.6058654785156,287.8659973144531,291.45001220703125,286.6947631835937,291.45001220703125,298.0847473144531,287.60711669921875,1.0,0.5260752439498901,1.0,1.0,0.0,1.0,-2.814004898071289,2.8139984607696533,6.369758011715021e-06,2.1749329566955566,0.398258775472641,0.398258775472641,0.0,120.03559112548828,129.0,10933.458984375,-0.0,1848.9505615234373,1.0,283.1499938964844,287.17431640625,289.6847229003906,290.4958801269531,293.1499938964844,293.1499938964844,283.1499938964844,18104.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785275459289551,1.0,0.0,0.0,0.6475012898445129,0.6475051045417786,2.7975298522164852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.109619140625,0.0,31.473068237304688,1895.4371337890625,0.0,445.2575073242188,0.2679090499877929,1.0,0.0,3.0,1.0,0.0
11979840,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6055908203125,0.806350827217102,0.2750852406024933,0.2494072616100311,296.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6019897460937,0.4321550726890564,0.050000000745058,0.0500729084014892,297.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6059875488281,0.9990000128746032,0.6656474471092224,0.3712274432182312,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6058044433594,0.8868263363838196,0.3702690005302429,0.3521844148635864,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.60565185546875,0.8217052817344666,0.2919357717037201,1.3209058046340942,287.6058654785156,287.8659973144531,291.45001220703125,286.6947631835937,291.45001220703125,298.0847473144531,287.60711669921875,1.0,0.5260752439498901,1.0,1.0,0.0,1.0,-2.814004898071289,2.8139984607696533,6.369758011715021e-06,2.1749329566955566,0.398258775472641,0.398258775472641,0.0,120.03559112548828,129.0,10933.458984375,-0.0,1848.9505615234373,1.0,283.1499938964844,287.17431640625,289.6847229003906,290.4958801269531,293.1499938964844,293.1499938964844,283.1499938964844,18104.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785275459289551,1.0,0.0,0.0,0.6475012898445129,0.6475051045417786,2.7975298522164852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.109619140625,0.0,31.473068237304688,1895.4371337890625,0.0,445.2575073242188,0.2679090499877929,1.0,0.0,3.0,1.0,0.0
11979900,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62274169921875,0.804132342338562,0.2751171886920929,0.2494731992483139,296.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6182556152344,0.4305201768875122,0.050000000745058,0.0501176379621028,297.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62322998046875,0.9990000128746032,0.6685810089111328,0.3743341565132141,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6229858398437,0.8844385743141174,0.3703978359699249,0.3523431122303009,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.622802734375,0.8197154998779297,0.2920669615268707,1.3216829299926758,287.6230773925781,287.8659973144531,291.45001220703125,286.68817138671875,291.45001220703125,298.0833740234375,287.6245422363281,1.0,0.5275937914848328,1.0,1.0,0.0,1.0,-2.81899642944336,2.818989992141724,6.392624982254347e-06,2.178904294967652,0.3968091011047363,0.3968091011047363,0.0,121.3629150390625,129.0,10899.9658203125,-0.0,1863.15625,1.0,283.1499938964844,287.1891784667969,289.6772766113281,290.4855041503906,293.1499938964844,293.1499938964844,283.1499938964844,18120.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774028360843658,1.0,0.0,0.0,0.6426928043365479,0.6426966190338135,2.7561339877024693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.073974609375,0.0,31.164194107055664,1895.4371337890625,0.0,442.2475891113281,0.2673673331737518,1.0,0.0,3.0,1.0,0.0
11979960,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.638427734375,0.801917314529419,0.2751596868038177,0.2495502531528473,296.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6344909667969,0.428907185792923,0.050000000745058,0.0501632988452911,297.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6388854980469,0.9990000128746032,0.6714605689048767,0.377479076385498,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.638671875,0.8820646405220032,0.3705404698848724,0.3525165617465973,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.63848876953125,0.8177200555801392,0.2922064661979675,1.3225048780441284,287.63873291015625,287.9200134277344,291.45001220703125,286.68231201171875,291.45001220703125,298.0818176269531,287.6400756835937,1.0,0.5291444659233093,1.0,1.0,0.0,1.0,-2.824119806289673,2.824113368988037,6.416119958885247e-06,2.1829721927642822,0.3947333991527557,0.3947333991527557,0.0,122.7188720703125,132.0,10877.0458984375,-0.0,1877.7548828125,1.0,283.1499938964844,287.2040405273437,289.670654296875,290.4766540527344,293.1499938964844,293.1499938964844,283.1499938964844,18113.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761928915977478,1.0,0.0,0.0,0.6392560601234436,0.6392598748207092,2.7267363478244988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.466796875,0.0,30.920089721679688,1895.4371337890625,0.0,439.0326843261719,0.2668990790843963,1.0,0.0,3.0,1.0,0.0
11980020,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.673583984375,0.7975290417671204,0.2752729058265686,0.2497305423021316,296.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.42576664686203,0.050000000745058,0.0502569004893302,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.674072265625,0.9990000128746032,0.6771257519721985,0.383845716714859,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.673828125,0.8773849606513977,0.3708630502223968,0.3528998494148254,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67364501953125,0.8137195110321045,0.2925078570842743,1.3242543935775757,287.6739196777344,287.9739990234375,291.45001220703125,286.67291259765625,291.45001220703125,298.07830810546875,287.67535400390625,1.0,0.532318115234375,1.0,1.0,0.0,1.0,-2.8346643447875977,2.834657907485962,6.464559646701673e-06,2.19132137298584,0.3909710645675659,0.3909710645675659,0.0,125.50028228759766,135.0,10815.212890625,-0.0,1907.9111328125,1.0,283.1499938964844,287.23590087890625,289.65966796875,290.4600524902344,293.1499938964844,293.1499938964844,283.1499938964844,18121.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735388457775116,1.0,0.0,0.0,0.6305074691772461,0.6305112838745117,2.6526132401727412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.60107421875,0.0,30.33706283569336,1895.4371337890625,0.0,432.0636596679688,0.2658221423625946,1.0,0.0,3.0,1.0,0.0
11980080,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.673583984375,0.7975290417671204,0.2752729058265686,0.2497305423021316,296.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.42576664686203,0.050000000745058,0.0502569004893302,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.674072265625,0.9990000128746032,0.6771257519721985,0.383845716714859,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.673828125,0.8773849606513977,0.3708630502223968,0.3528998494148254,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67364501953125,0.8137195110321045,0.2925078570842743,1.3242543935775757,287.6739196777344,287.9739990234375,291.45001220703125,286.67291259765625,291.45001220703125,298.07830810546875,287.67535400390625,1.0,0.532318115234375,1.0,1.0,0.0,1.0,-2.8346643447875977,2.834657907485962,6.464559646701673e-06,2.19132137298584,0.3909710645675659,0.3909710645675659,0.0,125.50028228759766,135.0,10815.212890625,-0.0,1907.9111328125,1.0,283.1499938964844,287.23590087890625,289.65966796875,290.4600524902344,293.1499938964844,293.1499938964844,283.1499938964844,18121.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735388457775116,1.0,0.0,0.0,0.6305074691772461,0.6305112838745117,2.6526132401727412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.60107421875,0.0,30.33706283569336,1895.4371337890625,0.0,432.0636596679688,0.2658221423625946,1.0,0.0,3.0,1.0,0.0
11980140,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7107849121094,0.793251633644104,0.2754265367984772,0.2499486356973648,296.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.70635986328125,0.4227688610553741,0.050000000745058,0.0503525957465171,297.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113037109375,0.9990000128746032,0.6827183961868286,0.3902475237846374,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7110595703125,0.8728523254394531,0.3712369501590729,0.3533334732055664,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7108459472656,0.8097314834594727,0.2928444147109985,1.3261654376983645,287.7111511230469,288.02801513671875,291.45001220703125,286.6668395996094,291.45001220703125,298.0746459960937,287.712646484375,1.0,0.5355648398399353,1.0,1.0,0.0,1.0,-2.8455538749694824,2.845547199249268,6.51470782031538e-06,2.199913501739502,0.3869989514350891,0.3869989514350891,0.0,128.3483428955078,138.0,10748.2880859375,-0.0,1939.155517578125,1.0,283.1499938964844,287.26959228515625,289.65203857421875,290.44647216796875,293.1499938964844,293.1499938964844,283.1499938964844,18127.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470580518245697,1.0,0.0,0.0,0.621337354183197,0.6213411688804626,2.5760151345366476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.60205078125,0.0,29.730411529541016,1895.4371337890625,0.0,424.427734375,0.2646957039833069,1.0,0.0,3.0,1.0,0.0
11980200,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7107849121094,0.793251633644104,0.2754265367984772,0.2499486356973648,296.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.70635986328125,0.4227688610553741,0.050000000745058,0.0503525957465171,297.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113037109375,0.9990000128746032,0.6827183961868286,0.3902475237846374,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7110595703125,0.8728523254394531,0.3712369501590729,0.3533334732055664,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7108459472656,0.8097314834594727,0.2928444147109985,1.3261654376983645,287.7111511230469,288.02801513671875,291.45001220703125,286.6668395996094,291.45001220703125,298.0746459960937,287.712646484375,1.0,0.5355648398399353,1.0,1.0,0.0,1.0,-2.8455538749694824,2.845547199249268,6.51470782031538e-06,2.199913501739502,0.3869989514350891,0.3869989514350891,0.0,128.3483428955078,138.0,10748.2880859375,-0.0,1939.155517578125,1.0,283.1499938964844,287.26959228515625,289.65203857421875,290.44647216796875,293.1499938964844,293.1499938964844,283.1499938964844,18127.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.470580518245697,1.0,0.0,0.0,0.621337354183197,0.6213411688804626,2.5760151345366476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.60205078125,0.0,29.730411529541016,1895.4371337890625,0.0,424.427734375,0.2646957039833069,1.0,0.0,3.0,1.0,0.0
11980260,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497863769531,0.7891256213188171,0.2756215333938598,0.2502048015594482,296.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451477050781,0.4199292063713074,0.050000000745058,0.0504495687782764,297.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7503356933594,0.9990000128746032,0.6882679462432861,0.3966293931007385,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.75006103515625,0.8685056567192078,0.3716615736484527,0.353816270828247,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7498474121094,0.8057658672332764,0.2932199835777282,1.328252911567688,287.7501525878906,288.0820007324219,291.45001220703125,286.664306640625,291.45001220703125,298.07098388671875,287.7517395019531,1.0,0.538863480091095,1.0,1.0,0.0,1.0,-2.8567378520965576,2.8567311763763428,6.566348474734696e-06,2.2087080478668213,0.3828391432762146,0.3828391432762146,0.0,131.24044799804688,141.0,10676.673828125,-0.0,1971.3162841796875,1.0,283.1499938964844,287.3049011230469,289.6480712890625,290.4361267089844,293.1499938964844,293.1499938964844,283.1499938964844,18131.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673287868499756,1.0,0.0,0.0,0.6118249893188477,0.6118287444114685,2.497743523122153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.610595703125,0.0,29.10685920715332,1895.4371337890625,0.0,416.19146728515625,0.263533353805542,1.0,0.0,3.0,1.0,0.0
11980320,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497863769531,0.7891256213188171,0.2756215333938598,0.2502048015594482,296.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451477050781,0.4199292063713074,0.050000000745058,0.0504495687782764,297.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7503356933594,0.9990000128746032,0.6882679462432861,0.3966293931007385,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.75006103515625,0.8685056567192078,0.3716615736484527,0.353816270828247,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7498474121094,0.8057658672332764,0.2932199835777282,1.328252911567688,287.7501525878906,288.0820007324219,291.45001220703125,286.664306640625,291.45001220703125,298.07098388671875,287.7517395019531,1.0,0.538863480091095,1.0,1.0,0.0,1.0,-2.8567378520965576,2.8567311763763428,6.566348474734696e-06,2.2087080478668213,0.3828391432762146,0.3828391432762146,0.0,131.24044799804688,141.0,10676.673828125,-0.0,1971.3162841796875,1.0,283.1499938964844,287.3049011230469,289.6480712890625,290.4361267089844,293.1499938964844,293.1499938964844,283.1499938964844,18131.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673287868499756,1.0,0.0,0.0,0.6118249893188477,0.6118287444114685,2.497743523122153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.610595703125,0.0,29.10685920715332,1895.4371337890625,0.0,416.19146728515625,0.263533353805542,1.0,0.0,3.0,1.0,0.0
11980380,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79034423828125,0.7851729989051819,0.2758579850196838,0.2504987418651581,296.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7855529785156,0.4172484874725342,0.050000000745058,0.0505472682416439,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7909240722656,0.9990000128746032,0.6937891244888306,0.4029571115970611,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7906494140625,0.8643634915351868,0.3721360266208648,0.3543468117713928,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7904357910156,0.8018831014633179,0.2936368286609649,1.3305258750915527,287.7907409667969,288.135986328125,291.45001220703125,286.6656494140625,291.45001220703125,298.0674743652344,287.7923583984375,1.0,0.5422000885009766,1.0,1.0,0.0,1.0,-2.8681836128234863,2.8681769371032715,6.619342912017601e-06,2.217679262161255,0.3785113394260406,0.3785113394260406,0.0,134.16156005859375,144.0,10600.7333984375,-0.0,2004.2830810546875,1.0,283.1499938964844,287.3415832519531,289.64794921875,290.4292907714844,293.1499938964844,293.1499938964844,283.1499938964844,18134.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637911915779114,1.0,0.0,0.0,0.6020387411117554,0.6020424962043762,2.418478928234436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.7548828125,0.0,28.47200584411621,1895.4371337890625,0.0,407.4132385253906,0.2623462080955505,1.0,0.0,3.0,1.0,0.0
