time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79034423828125,0.7851729989051819,0.2758579850196838,0.2504987418651581,296.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7855529785156,0.4172484874725342,0.050000000745058,0.0505472682416439,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7909240722656,0.9990000128746032,0.6937891244888306,0.4029571115970611,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7906494140625,0.8643634915351868,0.3721360266208648,0.3543468117713928,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7904357910156,0.8018831014633179,0.2936368286609649,1.3305258750915527,287.7907409667969,288.135986328125,291.45001220703125,286.6656494140625,291.45001220703125,298.0674743652344,287.7923583984375,1.0,0.5422000885009766,1.0,1.0,0.0,1.0,-2.8681836128234863,2.8681769371032715,6.619342912017601e-06,2.217679262161255,0.3785113394260406,0.3785113394260406,0.0,134.16156005859375,144.0,10600.7333984375,-0.0,2004.2830810546875,1.0,283.1499938964844,287.3415832519531,289.64794921875,290.4292907714844,293.1499938964844,293.1499938964844,283.1499938964844,18134.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637911915779114,1.0,0.0,0.0,0.6020387411117554,0.6020424962043762,2.418478928234436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.7548828125,0.0,28.47200584411621,1895.4371337890625,0.0,407.4132385253906,0.2623462080955505,1.0,0.0,3.0,1.0,0.0
11980500,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8122253417969,0.7832629680633545,0.2759910821914673,0.2506588101387024,296.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.806640625,0.4159647822380066,0.050000000745058,0.0505963005125522,297.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8128967285156,0.9990000128746032,0.6965413093566895,0.4060956537723541,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.81256103515625,0.8623692989349365,0.3723911046981811,0.3546287715435028,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81231689453125,0.8000018000602722,0.2938606739044189,1.331730604171753,287.81268310546875,288.135986328125,291.45001220703125,286.6678466796875,291.45001220703125,298.0657653808594,287.81451416015625,1.0,0.5438795685768127,1.0,1.0,0.0,1.0,-2.8739941120147705,2.873987436294556,6.646303063462256e-06,2.2222225666046143,0.3765734136104584,0.3765734136104584,0.0,135.6302947998047,144.0,10555.1435546875,-0.0,2021.0428466796875,1.0,283.1499938964844,287.3606262207031,289.6494140625,290.4268798828125,293.1499938964844,293.1499938964844,283.1499938964844,18145.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619199633598327,1.0,0.0,0.0,0.596340537071228,0.5963442921638489,2.3729148423967672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.111083984375,0.0,28.1180477142334,1895.4371337890625,0.0,402.8449401855469,0.2617051601409912,1.0,0.0,3.0,1.0,0.0
11980560,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8323059082031,0.7814034223556519,0.2761353254318237,0.250829815864563,296.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82733154296875,0.414718747138977,0.050000000745058,0.0506453365087509,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8329162597656,0.9990000128746032,0.6992902755737305,0.4092103838920593,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8326110839844,0.860431432723999,0.3726592361927032,0.3549238741397857,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8323669433594,0.7981666922569275,0.2940961420536041,1.3329894542694092,287.83270263671875,288.19000244140625,291.45001220703125,286.67108154296875,291.45001220703125,298.0640869140625,287.8343811035156,1.0,0.5455657243728638,1.0,1.0,0.0,1.0,-2.8798699378967285,2.8798632621765137,6.673606094409479e-06,2.2268097400665283,0.3740350008010864,0.3740350008010864,0.0,137.1017608642578,147.0,10520.8603515625,-0.0,2037.9876708984373,1.0,283.1499938964844,287.37945556640625,289.65203857421875,290.42633056640625,293.1499938964844,293.1499938964844,283.1499938964844,18136.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4599761962890625,1.0,0.0,0.0,0.5920428037643433,0.5920465588569641,2.3388356140685573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.157958984375,0.0,27.83084297180176,1895.4371337890625,0.0,398.1534729003906,0.2611441314220428,1.0,0.0,3.0,1.0,0.0
11980620,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8755187988281,0.777818500995636,0.2764524817466736,0.251196801662445,296.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.4123271107673645,0.050000000745058,0.0507435388863086,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.9990000128746032,0.7047773003578186,0.4153780937194824,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758239746094,0.8567066788673401,0.3732298612594604,0.3555457890033722,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8756103515625,0.794621467590332,0.2945981323719024,1.335643649101257,287.8759460449219,288.2439880371094,291.45001220703125,286.680908203125,291.45001220703125,298.06085205078125,287.8776550292969,1.0,0.5489540100097656,1.0,1.0,0.0,1.0,-2.891780138015747,2.891773223876953,6.729068445565645e-06,2.2360854148864746,0.3694213628768921,0.3694213628768921,0.0,140.05458068847656,150.0,10437.255859375,-0.0,2072.382568359375,1.0,283.1499938964844,287.4184265136719,289.6604309082031,290.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,18137.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558839499950409,1.0,0.0,0.0,0.5818802714347839,0.5818840265274048,2.259231379753146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.931640625,0.0,27.18668365478516,1895.4371337890625,0.0,388.4519348144531,0.2599336802959442,1.0,0.0,3.0,1.0,0.0
11980680,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8755187988281,0.777818500995636,0.2764524817466736,0.251196801662445,296.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.4123271107673645,0.050000000745058,0.0507435388863086,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.9990000128746032,0.7047773003578186,0.4153780937194824,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758239746094,0.8567066788673401,0.3732298612594604,0.3555457890033722,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8756103515625,0.794621467590332,0.2945981323719024,1.335643649101257,287.8759460449219,288.2439880371094,291.45001220703125,286.680908203125,291.45001220703125,298.06085205078125,287.8776550292969,1.0,0.5489540100097656,1.0,1.0,0.0,1.0,-2.891780138015747,2.891773223876953,6.729068445565645e-06,2.2360854148864746,0.3694213628768921,0.3694213628768921,0.0,140.05458068847656,150.0,10437.255859375,-0.0,2072.382568359375,1.0,283.1499938964844,287.4184265136719,289.6604309082031,290.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,18137.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558839499950409,1.0,0.0,0.0,0.5818802714347839,0.5818840265274048,2.259231379753146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.931640625,0.0,27.18668365478516,1895.4371337890625,0.0,388.4519348144531,0.2599336802959442,1.0,0.0,3.0,1.0,0.0
11980740,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995361328125,0.7760246992111206,0.2766323983669281,0.2514006197452545,296.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8936767578125,0.4111323952674866,0.050000000745058,0.0507946275174617,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9002380371094,0.9990000128746032,0.7076256275177002,0.418550968170166,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998718261719,0.8548480272293091,0.3735445737838745,0.3558858036994934,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8996276855469,0.7928443551063538,0.2948758006095886,1.3370965719223022,287.8999938964844,288.2439880371094,291.45001220703125,286.68780517578125,291.45001220703125,298.0592346191406,287.90191650390625,1.0,0.5507233738899231,1.0,1.0,0.0,1.0,-2.8980553150177,2.8980484008789062,6.758356903446838e-06,2.2409608364105225,0.3672720491886139,0.3672720491886139,0.0,141.59405517578125,150.0,10386.4228515625,-0.0,2090.52978515625,1.0,283.1499938964844,287.43927001953125,289.6666259765625,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18146.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453650027513504,1.0,0.0,0.0,0.5758615136146545,0.5758652687072754,2.21273595002458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.273681640625,0.0,26.819965362548828,1895.4371337890625,0.0,383.2541198730469,0.2592652142047882,1.0,0.0,3.0,1.0,0.0
11980800,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9198608398437,0.7744156718254089,0.2768082916736603,0.2515986263751983,296.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.91461181640625,0.4100582897663116,0.050000000745058,0.0508417151868343,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9205017089844,0.9990000128746032,0.7102534174919128,0.4214541912078857,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.920166015625,0.8531827926635742,0.3738467991352081,0.3562115728855133,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.919921875,0.7912482023239136,0.2951430380344391,1.3384894132614136,287.9202880859375,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,298.05780029296875,287.9220275878906,1.0,0.5523611307144165,1.0,1.0,0.0,1.0,-2.903904914855957,2.903898239135742,6.78569995216094e-06,2.2454984188079834,0.364686369895935,0.364686369895935,0.0,143.01565551757812,153.0,10350.2783203125,-0.0,2107.44482421875,1.0,283.1499938964844,287.4582824707031,289.67352294921875,290.4328308105469,293.1499938964844,293.1499938964844,283.1499938964844,18137.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4515196979045868,1.0,0.0,0.0,0.5716012716293335,0.5716049671173096,2.1801170646540413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.16259765625,0.0,26.543148040771484,1895.4371337890625,0.0,378.3603515625,0.2587222158908844,1.0,0.0,3.0,1.0,0.0
11980860,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96502685546875,0.7711892127990723,0.2772011160850525,0.252033919095993,296.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.959716796875,0.4078959822654724,0.050000000745058,0.0509397611021995,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9656677246094,0.9990000128746032,0.7157204151153564,0.4274363815784454,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96533203125,0.8498499989509583,0.3745085895061493,0.3569197654724121,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.965087890625,0.7880440354347229,0.2957303822040558,1.3415248394012451,287.9654541015625,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,298.0548400878906,287.9672241210937,1.0,0.5557844042778015,1.0,1.0,0.0,1.0,-2.916236162185669,2.916229486465454,6.843482879048679e-06,2.25504732131958,0.3605487048625946,0.3605487048625946,0.0,145.9823760986328,156.0,10259.4365234375,-0.0,2143.158935546875,1.0,283.1499938964844,287.49884033203125,289.6906433105469,290.4424743652344,293.1499938964844,293.1499938964844,283.1499938964844,18137.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472448825836181,1.0,0.0,0.0,0.5612282156944275,0.5612319111824036,2.1017083184915464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.693115234375,0.0,25.902162551879883,1895.4371337890625,0.0,368.72113037109375,0.2575142681598663,1.0,0.0,3.0,1.0,0.0
11980920,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96502685546875,0.7711892127990723,0.2772011160850525,0.252033919095993,296.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.959716796875,0.4078959822654724,0.050000000745058,0.0509397611021995,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9656677246094,0.9990000128746032,0.7157204151153564,0.4274363815784454,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96533203125,0.8498499989509583,0.3745085895061493,0.3569197654724121,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.965087890625,0.7880440354347229,0.2957303822040558,1.3415248394012451,287.9654541015625,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,298.0548400878906,287.9672241210937,1.0,0.5557844042778015,1.0,1.0,0.0,1.0,-2.916236162185669,2.916229486465454,6.843482879048679e-06,2.25504732131958,0.3605487048625946,0.3605487048625946,0.0,145.9823760986328,156.0,10259.4365234375,-0.0,2143.158935546875,1.0,283.1499938964844,287.49884033203125,289.6906433105469,290.4424743652344,293.1499938964844,293.1499938964844,283.1499938964844,18137.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472448825836181,1.0,0.0,0.0,0.5612282156944275,0.5612319111824036,2.1017083184915464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.693115234375,0.0,25.902162551879883,1895.4371337890625,0.0,368.72113037109375,0.2575142681598663,1.0,0.0,3.0,1.0,0.0
11980980,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0038452148437,0.7681015133857727,0.2776038646697998,0.2524872422218323,296.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9991760253906,0.4058142602443695,0.050000000745058,0.0510380640625953,297.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.00445556640625,0.9990000128746032,0.721136212348938,0.4333512485027313,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0041198730469,0.8466703295707703,0.3751895427703857,0.3576553165912628,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0039367675781,0.7849767804145813,0.2963389754295349,1.3446931838989258,288.0042419433594,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,298.05194091796875,288.0058288574219,1.0,0.5592185258865356,1.0,1.0,0.0,1.0,-2.928701400756836,2.928694486618042,6.9021070885355584e-06,2.264684200286865,0.3568545877933502,0.3568545877933502,0.0,148.96209716796875,159.0,10187.1826171875,-0.0,2179.447998046875,1.0,283.1499938964844,287.53424072265625,289.7101745605469,290.4565734863281,293.1499938964844,293.1499938964844,283.1499938964844,18119.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438045620918274,1.0,0.0,0.0,0.5530527830123901,0.5530564785003662,2.040923163804109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.478759765625,0.0,25.38354682922364,1895.4371337890625,0.0,361.13372802734375,0.256493866443634,1.0,0.0,3.0,1.0,0.0
11981040,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0038452148437,0.7681015133857727,0.2776038646697998,0.2524872422218323,296.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9991760253906,0.4058142602443695,0.050000000745058,0.0510380640625953,297.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.00445556640625,0.9990000128746032,0.721136212348938,0.4333512485027313,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0041198730469,0.8466703295707703,0.3751895427703857,0.3576553165912628,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0039367675781,0.7849767804145813,0.2963389754295349,1.3446931838989258,288.0042419433594,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,298.05194091796875,288.0058288574219,1.0,0.5592185258865356,1.0,1.0,0.0,1.0,-2.928701400756836,2.928694486618042,6.9021070885355584e-06,2.264684200286865,0.3568545877933502,0.3568545877933502,0.0,148.96209716796875,159.0,10187.1826171875,-0.0,2179.447998046875,1.0,283.1499938964844,287.53424072265625,289.7101745605469,290.4565734863281,293.1499938964844,293.1499938964844,283.1499938964844,18119.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438045620918274,1.0,0.0,0.0,0.5530527830123901,0.5530564785003662,2.040923163804109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.478759765625,0.0,25.38354682922364,1895.4371337890625,0.0,361.13372802734375,0.256493866443634,1.0,0.0,3.0,1.0,0.0
11981100,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.021728515625,0.7665901780128479,0.2778011858463287,0.2527117729187011,296.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0173034667969,0.4047934114933014,0.050000000745058,0.0510875582695007,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0223083496094,0.9990000128746032,0.7238113880157471,0.4362990260124206,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0220031738281,0.8451186418533325,0.375528872013092,0.3580238223075866,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02178955078125,0.7834758162498474,0.2966434061527252,1.3462867736816406,288.0220947265625,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,298.0504455566406,288.0235900878906,1.0,0.5609355568885803,1.0,1.0,0.0,1.0,-2.9349327087402344,2.9349257946014404,6.931493317097193e-06,2.269495964050293,0.3551560342311859,0.3551560342311859,0.0,150.4611358642578,159.0,10153.8876953125,-0.0,2197.74267578125,1.0,283.1499938964844,287.5503845214844,289.7198791503906,290.46405029296875,293.1499938964844,293.1499938964844,283.1499938964844,18111.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424417018890381,1.0,0.0,0.0,0.5493354797363281,0.5493391752243042,2.013579525339537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.5927734375,0.0,25.149822235107425,1895.4371337890625,0.0,358.1687927246094,0.2560335397720337,1.0,0.0,3.0,1.0,0.0
11981160,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0386657714844,0.7650977969169617,0.2779945135116577,0.2529333531856537,296.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03448486328125,0.4037830233573913,0.050000000745058,0.0511373057961463,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0392150878906,0.9990000128746032,0.7264614105224609,0.4392416477203369,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0389404296875,0.8435890674591064,0.3758656978607178,0.3583907783031463,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0387268066406,0.7819936275482178,0.2969459891319275,1.3478761911392212,288.0390319824219,288.3036804199219,291.4454040527344,286.74188232421875,291.44549560546875,298.0488586425781,288.0404357910156,1.0,0.5626505613327026,1.0,1.0,0.0,1.0,-2.941147565841675,2.941140651702881,6.960857263038633e-06,2.274291753768921,0.3535461127758026,0.3535461127758026,0.0,151.96620178222656,162.0,10122.2314453125,-0.0,2216.110595703125,1.0,283.1499938964844,287.5656433105469,289.7291564941406,290.47137451171875,293.1499938964844,293.1499938964844,283.1499938964844,18104.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412806332111358,1.0,0.0,0.0,0.5458384156227112,0.5458421111106873,1.988024145305189e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3231.141357421875,0.0,24.931224822998047,1895.4371337890625,0.0,355.66082763671875,0.2556029558181762,1.0,0.0,3.0,1.0,0.0
11981220,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0699462890625,0.7621670365333557,0.2783665060997009,0.2533648908138275,296.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0661926269531,0.4017866253852844,0.050000000745058,0.0512375198304653,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704345703125,0.9990000128746032,0.7316802144050598,0.4451106488704681,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0701904296875,0.8405916094779968,0.3765285313129425,0.3591163456439972,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.07000732421875,0.7790813446044922,0.2975417971611023,1.3510226011276243,288.0702819824219,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,298.0455322265625,288.0715637207031,1.0,0.5660693049430847,1.0,1.0,0.0,1.0,-2.953495979309082,2.953489065170288,7.019360964477528e-06,2.2838101387023926,0.3505623936653137,0.3505623936653137,0.0,154.9925537109375,165.0,10063.1787109375,-0.0,2252.998779296875,1.0,283.1499938964844,287.5936279296875,289.7460327148437,290.4847412109375,293.1499938964844,293.1499938964844,283.1499938964844,18092.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393955767154693,1.0,0.0,0.0,0.5394284129142761,0.5394320487976074,1.9416059870991376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.281982421875,0.0,24.533985137939453,1895.4371337890625,0.0,351.62353515625,0.2548210620880127,1.0,0.0,3.0,1.0,0.0
11981280,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0699462890625,0.7621670365333557,0.2783665060997009,0.2533648908138275,296.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0661926269531,0.4017866253852844,0.050000000745058,0.0512375198304653,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704345703125,0.9990000128746032,0.7316802144050598,0.4451106488704681,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0701904296875,0.8405916094779968,0.3765285313129425,0.3591163456439972,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.07000732421875,0.7790813446044922,0.2975417971611023,1.3510226011276243,288.0702819824219,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,298.0455322265625,288.0715637207031,1.0,0.5660693049430847,1.0,1.0,0.0,1.0,-2.953495979309082,2.953489065170288,7.019360964477528e-06,2.2838101387023926,0.3505623936653137,0.3505623936653137,0.0,154.9925537109375,165.0,10063.1787109375,-0.0,2252.998779296875,1.0,283.1499938964844,287.5936279296875,289.7460327148437,290.4847412109375,293.1499938964844,293.1499938964844,283.1499938964844,18092.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393955767154693,1.0,0.0,0.0,0.5394284129142761,0.5394320487976074,1.9416059870991376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.281982421875,0.0,24.533985137939453,1895.4371337890625,0.0,351.62353515625,0.2548210620880127,1.0,0.0,3.0,1.0,0.0
11981340,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0981140136719,0.7593063712120056,0.2787165343761444,0.2537782788276672,296.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947265625,0.3998118937015533,0.050000000745058,0.0513386167585849,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0985412597656,0.9990000128746032,0.736785352230072,0.4509535729885101,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0982971191406,0.8376716375350952,0.3771736919879913,0.3598270416259765,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.09814453125,0.7762364149093628,0.298121303319931,1.3541055917739868,288.098388671875,288.3139038085937,291.4371643066406,286.76837158203125,291.4372863769531,298.0419006347656,288.0995483398437,1.0,0.5694661736488342,1.0,1.0,0.0,1.0,-2.9656982421875,2.965691328048706,7.0773835432191845e-06,2.293203592300415,0.347846120595932,0.347846120595932,0.0,158.03683471679688,168.0,10008.7431640625,-0.0,2290.0009765625,1.0,283.1499938964844,287.6186218261719,289.760498046875,290.49609375,293.1499938964844,293.1499938964844,283.1499938964844,18081.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378401637077331,1.0,0.0,0.0,0.5336779952049255,0.5336816310882568,1.9004307461045755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.474853515625,0.0,24.181659698486328,1895.4371337890625,0.0,348.32403564453125,0.2541290521621704,1.0,0.0,3.0,1.0,0.0
11981400,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0981140136719,0.7593063712120056,0.2787165343761444,0.2537782788276672,296.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947265625,0.3998118937015533,0.050000000745058,0.0513386167585849,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0985412597656,0.9990000128746032,0.736785352230072,0.4509535729885101,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0982971191406,0.8376716375350952,0.3771736919879913,0.3598270416259765,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.09814453125,0.7762364149093628,0.298121303319931,1.3541055917739868,288.098388671875,288.3139038085937,291.4371643066406,286.76837158203125,291.4372863769531,298.0419006347656,288.0995483398437,1.0,0.5694661736488342,1.0,1.0,0.0,1.0,-2.9656982421875,2.965691328048706,7.0773835432191845e-06,2.293203592300415,0.347846120595932,0.347846120595932,0.0,158.03683471679688,168.0,10008.7431640625,-0.0,2290.0009765625,1.0,283.1499938964844,287.6186218261719,289.760498046875,290.49609375,293.1499938964844,293.1499938964844,283.1499938964844,18081.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4378401637077331,1.0,0.0,0.0,0.5336779952049255,0.5336816310882568,1.9004307461045755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.474853515625,0.0,24.181659698486328,1895.4371337890625,0.0,348.32403564453125,0.2541290521621704,1.0,0.0,3.0,1.0,0.0
11981460,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1234741210937,0.7565150260925293,0.2790427803993225,0.2541714310646057,296.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1204528808594,0.397845983505249,0.050000000745058,0.0514404699206352,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1239013671875,0.9990000128746032,0.7417721748352051,0.456764280796051,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1236572265625,0.8348248600959778,0.3777985274791717,0.3605199158191681,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12353515625,0.7734580636024475,0.2986815869808197,1.3571088314056396,288.1237487792969,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,298.0379638671875,288.1247863769531,1.0,0.5728346109390259,1.0,1.0,0.0,1.0,-2.9777214527130127,2.97771430015564,7.134762654459337e-06,2.30244779586792,0.3453460037708282,0.3453460037708282,0.0,161.0945281982422,171.0,9957.7666015625,-0.0,2327.029052734375,1.0,283.1499938964844,287.6409606933594,289.77294921875,290.5055236816406,293.1499938964844,293.1499938964844,283.1499938964844,18073.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363975822925567,1.0,0.0,0.0,0.5284609198570251,0.5284646153450012,1.863456589035195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3186.40283203125,0.0,23.865537643432617,1895.4371337890625,0.0,345.2890930175781,0.2535101473331451,1.0,0.0,3.0,1.0,0.0
11981520,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1234741210937,0.7565150260925293,0.2790427803993225,0.2541714310646057,296.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1204528808594,0.397845983505249,0.050000000745058,0.0514404699206352,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1239013671875,0.9990000128746032,0.7417721748352051,0.456764280796051,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1236572265625,0.8348248600959778,0.3777985274791717,0.3605199158191681,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12353515625,0.7734580636024475,0.2986815869808197,1.3571088314056396,288.1237487792969,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,298.0379638671875,288.1247863769531,1.0,0.5728346109390259,1.0,1.0,0.0,1.0,-2.9777214527130127,2.97771430015564,7.134762654459337e-06,2.30244779586792,0.3453460037708282,0.3453460037708282,0.0,161.0945281982422,171.0,9957.7666015625,-0.0,2327.029052734375,1.0,283.1499938964844,287.6409606933594,289.77294921875,290.5055236816406,293.1499938964844,293.1499938964844,283.1499938964844,18073.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363975822925567,1.0,0.0,0.0,0.5284609198570251,0.5284646153450012,1.863456589035195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3186.40283203125,0.0,23.865537643432617,1895.4371337890625,0.0,345.2890930175781,0.2535101473331451,1.0,0.0,3.0,1.0,0.0
11981580,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1464538574219,0.7537927627563477,0.2793445587158203,0.2545433938503265,296.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1437072753906,0.3958760797977447,0.050000000745058,0.0515429526567459,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468200683594,0.9990000128746032,0.7466381788253784,0.46253702044487,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1466369628906,0.8320471048355103,0.378401517868042,0.3611932098865509,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1465148925781,0.7707464694976807,0.2992212176322937,1.3600242137908936,288.1466979980469,288.32940673828125,291.4246826171875,286.7911376953125,291.4248352050781,298.03375244140625,288.14764404296875,1.0,0.5761698484420776,1.0,1.0,0.0,1.0,-2.9895451068878174,2.9895379543304443,7.191392796812579e-06,2.3115291595458984,0.3430147767066955,0.3430147767066955,0.0,164.1616668701172,174.0,9909.1767578125,-0.0,2364.017822265625,1.0,283.1499938964844,287.6610717773437,289.7839660644531,290.5135192871094,293.1499938964844,293.1499938964844,283.1499938964844,18066.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349669814109802,1.0,0.0,0.0,0.5236648917198181,0.5236685276031494,1.8297861004157312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3172.79345703125,0.0,23.578044891357425,1895.4371337890625,0.0,342.302978515625,0.2529496252536773,1.0,0.0,3.0,1.0,0.0
11981640,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1464538574219,0.7537927627563477,0.2793445587158203,0.2545433938503265,296.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1437072753906,0.3958760797977447,0.050000000745058,0.0515429526567459,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468200683594,0.9990000128746032,0.7466381788253784,0.46253702044487,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1466369628906,0.8320471048355103,0.378401517868042,0.3611932098865509,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1465148925781,0.7707464694976807,0.2992212176322937,1.3600242137908936,288.1466979980469,288.32940673828125,291.4246826171875,286.7911376953125,291.4248352050781,298.03375244140625,288.14764404296875,1.0,0.5761698484420776,1.0,1.0,0.0,1.0,-2.9895451068878174,2.9895379543304443,7.191392796812579e-06,2.3115291595458984,0.3430147767066955,0.3430147767066955,0.0,164.1616668701172,174.0,9909.1767578125,-0.0,2364.017822265625,1.0,283.1499938964844,287.6610717773437,289.7839660644531,290.5135192871094,293.1499938964844,293.1499938964844,283.1499938964844,18066.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349669814109802,1.0,0.0,0.0,0.5236648917198181,0.5236685276031494,1.8297861004157312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3172.79345703125,0.0,23.578044891357425,1895.4371337890625,0.0,342.302978515625,0.2529496252536773,1.0,0.0,3.0,1.0,0.0
11981700,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1571350097656,0.752457320690155,0.2794861197471618,0.2547211945056915,296.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1545104980469,0.3948855400085449,0.050000000745058,0.0515943951904773,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.157470703125,0.9990000128746032,0.7490247488021851,0.4654075503349304,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.15728759765625,0.8306825757026672,0.3786943554878235,0.3615220189094543,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1571655273437,0.7694157958030701,0.2994829714298248,1.361446976661682,288.1573486328125,288.3341064453125,291.4208679199219,286.7962341308594,291.4210510253906,298.0315856933594,288.15826416015625,1.0,0.5778238773345947,1.0,1.0,0.0,1.0,-2.9953770637512207,2.995369911193848,7.219400231406325e-06,2.316005229949951,0.3418995141983032,0.3418995141983032,0.0,165.69766235351562,174.0,9885.478515625,-0.0,2382.4794921875,1.0,283.1499938964844,287.6703186035156,289.7890625,290.5170593261719,293.1499938964844,293.1499938964844,283.1499938964844,18063.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342471957206726,1.0,0.0,0.0,0.5213944911956787,0.52139812707901,1.8139543200845765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3166.080078125,0.0,23.44304656982422,1895.4371337890625,0.0,340.80938720703125,0.252687394618988,1.0,0.0,3.0,1.0,0.0
11981760,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1673278808594,0.7511388063430786,0.2796216607093811,0.2548937201499939,296.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1648254394531,0.3938890993595123,0.050000000745058,0.051645953208208,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16766357421875,0.9990000128746032,0.751380980014801,0.4682670831680298,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.16748046875,0.8293335437774658,0.3789815902709961,0.3618456423282623,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1673889160156,0.7681018114089966,0.2997394800186157,1.362846851348877,288.16754150390625,288.3391418457031,291.41680908203125,286.8011169433594,291.4169921875,298.0293273925781,288.1684265136719,1.0,0.5794686675071716,1.0,1.0,0.0,1.0,-3.0011558532714844,3.001148462295532,7.247202120197471e-06,2.3204386234283447,0.3408099412918091,0.3408099412918091,0.0,167.2349090576172,177.0,9862.0068359375,-0.0,2400.916259765625,1.0,283.1499938964844,287.6791687011719,289.7939147949219,290.5204162597656,293.1499938964844,293.1499938964844,283.1499938964844,18061.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335260689258575,1.0,0.0,0.0,0.5191916227340698,0.5191952586174011,1.7986589995189206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3159.38427734375,0.0,23.312726974487305,1895.4371337890625,0.0,339.3188171386719,0.2524348795413971,1.0,0.0,3.0,1.0,0.0
11981820,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1864624023437,0.7485525608062744,0.2798753380775451,0.2552233934402466,296.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1841735839844,0.3918719887733459,0.050000000745058,0.0517493933439254,297.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1867980957031,0.9990000128746032,0.7560040354728699,0.4739513099193573,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1866149902344,0.8266797065734863,0.3795402646064758,0.3624780476093292,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1865234375,0.7655244469642639,0.3002371490001678,1.36557936668396,288.1866760253906,288.3502502441406,291.4078674316406,286.8100891113281,291.4080505371094,298.02471923828125,288.1874694824219,1.0,0.5827303528785706,1.0,1.0,0.0,1.0,-3.012554883956909,3.012547492980957,7.302188350877259e-06,2.329179525375366,0.3386875987052917,0.3386875987052917,0.0,170.31211853027344,180.0,9815.2666015625,-0.0,2437.705322265625,1.0,283.1499938964844,287.6956481933594,289.80291748046875,290.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,18057.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320878386497497,1.0,0.0,0.0,0.5149440169334412,0.5149476528167725,1.7693489340331325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3145.90185546875,0.0,23.06332397460937,1895.4371337890625,0.0,336.3632507324219,0.2519535720348358,1.0,0.0,3.0,1.0,0.0
11981880,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1864624023437,0.7485525608062744,0.2798753380775451,0.2552233934402466,296.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1841735839844,0.3918719887733459,0.050000000745058,0.0517493933439254,297.56304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1867980957031,0.9990000128746032,0.7560040354728699,0.4739513099193573,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1866149902344,0.8266797065734863,0.3795402646064758,0.3624780476093292,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1865234375,0.7655244469642639,0.3002371490001678,1.36557936668396,288.1866760253906,288.3502502441406,291.4078674316406,286.8100891113281,291.4080505371094,298.02471923828125,288.1874694824219,1.0,0.5827303528785706,1.0,1.0,0.0,1.0,-3.012554883956909,3.012547492980957,7.302188350877259e-06,2.329179525375366,0.3386875987052917,0.3386875987052917,0.0,170.31211853027344,180.0,9815.2666015625,-0.0,2437.705322265625,1.0,283.1499938964844,287.6956481933594,289.80291748046875,290.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,18057.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320878386497497,1.0,0.0,0.0,0.5149440169334412,0.5149476528167725,1.7693489340331325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3145.90185546875,0.0,23.06332397460937,1895.4371337890625,0.0,336.3632507324219,0.2519535720348358,1.0,0.0,3.0,1.0,0.0
11981940,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1972045898437,0.7470325827598572,0.2800160348415375,0.2554109692573547,296.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19500732421875,0.3906421363353729,0.050000000745058,0.0518116168677806,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.197509765625,0.9990000128746032,0.7587174773216248,0.4773380160331726,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.19732666015625,0.825114369392395,0.3798657953739166,0.3628481924533844,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1972351074219,0.7640102505683899,0.3005256354808807,1.3671739101409912,288.1973876953125,288.3575744628906,291.4019775390625,286.8150329589844,291.40216064453125,298.0218505859375,288.1981506347656,1.0,0.5846683382987976,1.0,1.0,0.0,1.0,-3.0192883014678955,3.019280910491944,7.334761903621256e-06,2.334340333938598,0.3374407589435577,0.3374407589435577,0.0,172.15899658203125,180.0,9787.125,-0.0,2459.707275390625,1.0,283.1499938964844,287.704833984375,289.807861328125,290.5295104980469,293.1499938964844,293.1499938964844,283.1499938964844,18055.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312267601490021,1.0,0.0,0.0,0.5124751925468445,0.5124788284301758,1.7524238060673273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3137.66748046875,0.0,22.919544219970703,1895.4371337890625,0.0,334.60467529296875,0.2516774237155914,1.0,0.0,3.0,1.0,0.0
11982000,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2041015625,0.7460324168205261,0.2801056802272796,0.2555323243141174,296.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2019958496094,0.3898122310638428,0.050000000745058,0.0518531650304794,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20440673828125,0.9990000128746032,0.7605039477348328,0.4795860648155212,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2042541503906,0.8240814805030823,0.3800795078277588,0.3630918562412262,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2041320800781,0.7630142569541931,0.3007143437862396,1.3682209253311155,288.20428466796875,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,298.0199279785156,288.2050170898437,1.0,0.5859531760215759,1.0,1.0,0.0,1.0,-3.023738384246826,3.023730993270874,7.356326477747643e-06,2.337750196456909,0.3366145491600036,0.3366145491600036,0.0,173.39064025878906,168.0,9768.19921875,-0.0,2474.3544921875,1.0,283.1499938964844,287.7107238769531,289.8109741210937,290.5313720703125,293.1499938964844,293.1499938964844,283.1499938964844,18054.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306550920009613,1.0,0.0,0.0,0.5108498930931091,0.5108535289764404,1.7413260167131742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3132.09130859375,0.0,22.82532119750977,1895.4371337890625,0.0,333.44158935546875,0.2514969408512115,1.0,0.0,3.0,1.0,0.0
11982060,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2148132324219,0.7481241822242737,0.2802848815917969,0.2556355893611908,296.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2139587402344,0.3912866413593292,0.050000000745058,0.0517789237201213,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21490478515625,0.9990000128746032,0.7657061815261841,0.4755700230598449,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21484375,0.8265208601951599,0.3805665671825409,0.3634910583496094,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2148132324219,0.7654549479484558,0.3011538982391357,1.3698694705963137,288.2148742675781,288.3765563964844,291.3866577148437,286.8251647949219,291.3868713378906,298.01885986328125,288.2150573730469,1.0,0.5840793251991272,1.0,1.0,0.0,1.0,-3.0214273929595947,3.0214200019836426,7.345426183746895e-06,2.3361079692840576,0.3344519734382629,0.3344519734382629,0.0,171.42503356933594,171.0,9703.560546875,-0.0,2459.892822265625,1.0,283.1499938964844,287.7220764160156,289.81787109375,290.534912109375,293.1499938964844,293.1499938964844,283.1499938964844,18054.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292042851448059,1.0,0.0,0.0,0.5067040920257568,0.5067077279090881,1.7131773333289857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3115.186767578125,0.0,22.58818244934082,1895.4371337890625,0.0,330.50567626953125,0.2510483264923095,1.0,0.0,3.0,1.0,0.0
11982120,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2148132324219,0.7481241822242737,0.2802848815917969,0.2556355893611908,296.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2139587402344,0.3912866413593292,0.050000000745058,0.0517789237201213,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21490478515625,0.9990000128746032,0.7657061815261841,0.4755700230598449,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21484375,0.8265208601951599,0.3805665671825409,0.3634910583496094,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2148132324219,0.7654549479484558,0.3011538982391357,1.3698694705963137,288.2148742675781,288.3765563964844,291.3866577148437,286.8251647949219,291.3868713378906,298.01885986328125,288.2150573730469,1.0,0.5840793251991272,1.0,1.0,0.0,1.0,-3.0214273929595947,3.0214200019836426,7.345426183746895e-06,2.3361079692840576,0.3344519734382629,0.3344519734382629,0.0,171.42503356933594,171.0,9703.560546875,-0.0,2459.892822265625,1.0,283.1499938964844,287.7220764160156,289.81787109375,290.534912109375,293.1499938964844,293.1499938964844,283.1499938964844,18054.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292042851448059,1.0,0.0,0.0,0.5067040920257568,0.5067077279090881,1.7131773333289857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3115.186767578125,0.0,22.58818244934082,1895.4371337890625,0.0,330.50567626953125,0.2510483264923095,1.0,0.0,3.0,1.0,0.0
11982180,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2233581542969,0.7488849759101868,0.2804668247699737,0.2557719647884369,296.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2220764160156,0.3917422294616699,0.050000000745058,0.0517557710409164,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2235412597656,0.9990000128746032,0.771834671497345,0.4743098318576813,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.22344970703125,0.827501118183136,0.3810422122478485,0.3639140725135803,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.223388671875,0.7665084600448608,0.3016481399536133,1.3718866109848022,288.2234802246094,288.39178466796875,291.3743591308594,286.8312072753906,291.3746032714844,298.0210266113281,288.22393798828125,1.0,0.5842238068580627,1.0,1.0,0.0,1.0,-3.0229692459106445,3.0229618549346924,7.352334705501562e-06,2.3370494842529297,0.3321582674980163,0.3321582674980163,0.0,170.88722229003906,174.0,9640.21484375,-0.0,2460.002197265625,1.0,283.1499938964844,287.72998046875,289.8226928710937,290.53546142578125,293.1499938964844,293.1499938964844,283.1499938964844,18055.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275173544883728,1.0,0.0,0.0,0.5023292303085327,0.502332866191864,1.6837221394894186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.1162109375,0.0,22.34109306335449,1895.4371337890625,0.0,327.1201477050781,0.2505866289138794,1.0,0.0,3.0,1.0,0.0
11982240,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2233581542969,0.7488849759101868,0.2804668247699737,0.2557719647884369,296.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2220764160156,0.3917422294616699,0.050000000745058,0.0517557710409164,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2235412597656,0.9990000128746032,0.771834671497345,0.4743098318576813,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.22344970703125,0.827501118183136,0.3810422122478485,0.3639140725135803,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.223388671875,0.7665084600448608,0.3016481399536133,1.3718866109848022,288.2234802246094,288.39178466796875,291.3743591308594,286.8312072753906,291.3746032714844,298.0210266113281,288.22393798828125,1.0,0.5842238068580627,1.0,1.0,0.0,1.0,-3.0229692459106445,3.0229618549346924,7.352334705501562e-06,2.3370494842529297,0.3321582674980163,0.3321582674980163,0.0,170.88722229003906,174.0,9640.21484375,-0.0,2460.002197265625,1.0,283.1499938964844,287.72998046875,289.8226928710937,290.53546142578125,293.1499938964844,293.1499938964844,283.1499938964844,18055.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275173544883728,1.0,0.0,0.0,0.5023292303085327,0.502332866191864,1.6837221394894186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.1162109375,0.0,22.34109306335449,1895.4371337890625,0.0,327.1201477050781,0.2505866289138794,1.0,0.0,3.0,1.0,0.0
