time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.22906494140625,0.748762845993042,0.280560702085495,0.2558622360229492,296.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2276306152344,0.391594260931015,0.050000000745058,0.0517632625997066,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2292785644531,0.9990000128746032,0.7747980356216431,0.4747195839881897,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2291564941406,0.827441394329071,0.3812784254550934,0.364143818616867,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2290954589844,0.7665082812309265,0.301908403635025,1.3730707168579102,288.22918701171875,288.3999328613281,291.3677978515625,286.8338623046875,291.3680725097656,298.0217590332031,288.2297058105469,1.0,0.5847118496894836,1.0,1.0,0.0,1.0,-3.0252773761749268,3.0252699851989746,7.363415988947963e-06,2.3387699127197266,0.3309952914714813,0.3309952914714813,0.0,171.16729736328125,174.0,9609.3046875,-0.0,2465.752197265625,1.0,283.1499938964844,287.7348937988281,289.8245849609375,290.5350952148437,293.1499938964844,293.1499938964844,283.1499938964844,18055.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265482127666473,1.0,0.0,0.0,0.5001208782196045,0.5001245737075806,1.6689504889200183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3084.005859375,0.0,22.216577529907227,1895.4371337890625,0.0,325.1885681152344,0.2503532767295837,1.0,0.0,3.0,1.0,0.0
11982360,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2351989746094,0.7484310269355774,0.2806551158428192,0.2559609413146972,296.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2336730957031,0.3912887573242187,0.050000000745058,0.0517787262797355,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23541259765625,0.9990000128746032,0.777676522731781,0.4755630791187286,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2352905273437,0.8271523714065552,0.3815139532089233,0.3643806874752044,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2352294921875,0.7662849426269531,0.3021706044673919,1.37431001663208,288.2353515625,288.4084167480469,291.3609619140625,286.83624267578125,291.3612365722656,298.02215576171875,288.2358703613281,1.0,0.5854054689407349,1.0,1.0,0.0,1.0,-3.0282018184661865,3.0281944274902344,7.37752134227776e-06,2.340972423553467,0.3298178315162658,0.3298178315162658,0.0,171.67481994628906,177.0,9578.3291015625,-0.0,2473.8369140625,1.0,283.1499938964844,287.7401428222656,289.82635498046875,290.5345764160156,293.1499938964844,293.1499938964844,283.1499938964844,18056.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255239963531494,1.0,0.0,0.0,0.4978924393653869,0.4979165196418762,1.6541106262479843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3074.002685546875,0.0,22.09208106994629,1895.4371337890625,0.0,323.1578369140625,0.2501190304756164,1.0,0.0,3.0,1.0,0.0
11982420,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2484436035156,0.7472777962684631,0.2808408439159393,0.2561750411987304,296.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.24676513671875,0.3902978599071502,0.050000000745058,0.0518286004662513,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2486572265625,0.9990000128746032,0.7831785082817078,0.4782716929912567,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.24853515625,0.8260396718978882,0.3819833099842071,0.3648714423179626,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2484436035156,0.765311062335968,0.3026904761791229,1.376874327659607,288.2485656738281,288.4264831542969,291.3464050292969,286.8402709960937,291.3466796875,298.02178955078125,288.2491760253906,1.0,0.5872693061828613,1.0,1.0,0.0,1.0,-3.0354461669921875,3.035438776016236,7.412619197566528e-06,2.34646987915039,0.3274139165878296,0.3274139165878296,0.0,173.22781372070312,180.0,9515.263671875,-0.0,2495.454833984375,1.0,283.1499938964844,287.7513732910156,289.8296813964844,290.5333557128906,293.1499938964844,293.1499938964844,283.1499938964844,18053.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233926832675934,1.0,0.0,0.0,0.4933353364467621,0.4939460158348083,1.6239695810327248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3054.181640625,0.0,21.861801147460938,1895.4371337890625,0.0,318.96612548828125,0.2496638298034668,1.0,0.0,3.0,1.0,0.0
11982480,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2484436035156,0.7472777962684631,0.2808408439159393,0.2561750411987304,296.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.24676513671875,0.3902978599071502,0.050000000745058,0.0518286004662513,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2486572265625,0.9990000128746032,0.7831785082817078,0.4782716929912567,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.24853515625,0.8260396718978882,0.3819833099842071,0.3648714423179626,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2484436035156,0.765311062335968,0.3026904761791229,1.376874327659607,288.2485656738281,288.4264831542969,291.3464050292969,286.8402709960937,291.3466796875,298.02178955078125,288.2491760253906,1.0,0.5872693061828613,1.0,1.0,0.0,1.0,-3.0354461669921875,3.035438776016236,7.412619197566528e-06,2.34646987915039,0.3274139165878296,0.3274139165878296,0.0,173.22781372070312,180.0,9515.263671875,-0.0,2495.454833984375,1.0,283.1499938964844,287.7513732910156,289.8296813964844,290.5333557128906,293.1499938964844,293.1499938964844,283.1499938964844,18053.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233926832675934,1.0,0.0,0.0,0.4933353364467621,0.4939460158348083,1.6239695810327248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3054.181640625,0.0,21.861801147460938,1895.4371337890625,0.0,318.96612548828125,0.2496638298034668,1.0,0.0,3.0,1.0,0.0
11982540,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2626342773437,0.7456690669059753,0.2810173332691192,0.2563994824886322,296.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2608642578125,0.3889239132404327,0.050000000745058,0.0518968850374221,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.26287841796875,0.9990000128746032,0.7883780002593994,0.4819544851779938,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.26275634765625,0.8244280815124512,0.3824505805969238,0.3653784096240997,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2626647949219,0.7638400793075562,0.3031959235668182,1.3794704675674438,288.2627868652344,288.4459533691406,291.3306884765625,286.8432922363281,291.3309936523437,298.0199584960937,288.263427734375,1.0,0.5895792841911316,1.0,1.0,0.0,1.0,-3.043954849243164,3.043947458267212,7.45402394386474e-06,2.3529586791992188,0.3249370157718658,0.3249370157718658,0.0,175.3004150390625,183.0,9449.376953125,-0.0,2522.255126953125,1.0,283.1499938964844,287.7633361816406,289.8326721191406,290.53179931640625,293.1499938964844,293.1499938964844,283.1499938964844,18044.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212611615657806,1.0,0.0,0.0,0.4885881245136261,0.4916837811470032,1.5928662833175622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3034.15087890625,0.0,21.705581665039062,1895.4371337890625,0.0,314.8192138671875,0.2492764145135879,1.0,0.0,3.0,1.0,0.0
11982600,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2626342773437,0.7456690669059753,0.2810173332691192,0.2563994824886322,296.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2608642578125,0.3889239132404327,0.050000000745058,0.0518968850374221,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.26287841796875,0.9990000128746032,0.7883780002593994,0.4819544851779938,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.26275634765625,0.8244280815124512,0.3824505805969238,0.3653784096240997,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2626647949219,0.7638400793075562,0.3031959235668182,1.3794704675674438,288.2627868652344,288.4459533691406,291.3306884765625,286.8432922363281,291.3309936523437,298.0199584960937,288.263427734375,1.0,0.5895792841911316,1.0,1.0,0.0,1.0,-3.043954849243164,3.043947458267212,7.45402394386474e-06,2.3529586791992188,0.3249370157718658,0.3249370157718658,0.0,175.3004150390625,183.0,9449.376953125,-0.0,2522.255126953125,1.0,283.1499938964844,287.7633361816406,289.8326721191406,290.53179931640625,293.1499938964844,293.1499938964844,283.1499938964844,18044.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212611615657806,1.0,0.0,0.0,0.4885881245136261,0.4916837811470032,1.5928662833175622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3034.15087890625,0.0,21.705581665039062,1895.4371337890625,0.0,314.8192138671875,0.2492764145135879,1.0,0.0,3.0,1.0,0.0
11982660,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2774353027344,0.74378502368927,0.2811815142631531,0.2566250264644623,296.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2756042480469,0.3873055875301361,0.050000000745058,0.0519773885607719,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2776794433594,0.9990000128746032,0.7933287620544434,0.486259788274765,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.27752685546875,0.8225101232528687,0.3829158246517181,0.3658956587314605,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2774658203125,0.7620642781257629,0.3036840260028839,1.3820483684539795,288.277587890625,288.4668884277344,291.3138122558594,286.8452453613281,291.31414794921875,298.0170288085937,288.2782287597656,1.0,0.5921687483787537,1.0,1.0,0.0,1.0,-3.0532188415527344,3.053211212158203,7.4992794907302596e-06,2.360042095184326,0.3223732113838196,0.3223732113838196,0.0,177.71502685546875,186.0,9380.2978515625,-0.0,2552.41259765625,1.0,283.1499938964844,287.7757873535156,289.8348083496094,290.5293884277344,293.1499938964844,293.1499938964844,283.1499938964844,18031.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191744923591614,1.0,0.0,0.0,0.4836764633655548,0.491570383310318,1.5610016390610326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3013.0283203125,0.0,21.64723014831543,1895.4371337890625,0.0,310.80224609375,0.2489986717700958,1.0,0.0,3.0,1.0,0.0
11982720,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2774353027344,0.74378502368927,0.2811815142631531,0.2566250264644623,296.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2756042480469,0.3873055875301361,0.050000000745058,0.0519773885607719,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2776794433594,0.9990000128746032,0.7933287620544434,0.486259788274765,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.27752685546875,0.8225101232528687,0.3829158246517181,0.3658956587314605,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2774658203125,0.7620642781257629,0.3036840260028839,1.3820483684539795,288.277587890625,288.4668884277344,291.3138122558594,286.8452453613281,291.31414794921875,298.0170288085937,288.2782287597656,1.0,0.5921687483787537,1.0,1.0,0.0,1.0,-3.0532188415527344,3.053211212158203,7.4992794907302596e-06,2.360042095184326,0.3223732113838196,0.3223732113838196,0.0,177.71502685546875,186.0,9380.2978515625,-0.0,2552.41259765625,1.0,283.1499938964844,287.7757873535156,289.8348083496094,290.5293884277344,293.1499938964844,293.1499938964844,283.1499938964844,18031.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4191744923591614,1.0,0.0,0.0,0.4836764633655548,0.491570383310318,1.5610016390610326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3013.0283203125,0.0,21.64723014831543,1895.4371337890625,0.0,310.80224609375,0.2489986717700958,1.0,0.0,3.0,1.0,0.0
11982780,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2922668457031,0.7417432069778442,0.281331330537796,0.2568458616733551,296.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2904663085937,0.3855600655078888,0.050000000745058,0.0520660392940044,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.29254150390625,0.9990000128746032,0.7980702519416809,0.4909567832946777,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2923889160156,0.820408821105957,0.3833776712417602,0.3664182126522064,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29229736328125,0.7601116299629211,0.3041543662548065,1.3845856189727783,288.2924194335937,288.4892578125,291.2957763671875,286.8461608886719,291.2961120605469,298.0133056640625,288.2930603027344,1.0,0.5949301719665527,1.0,1.0,0.0,1.0,-3.062915563583374,3.0629079341888428,7.546822871518088e-06,2.3674676418304443,0.3196999728679657,0.3196999728679657,0.0,180.35543823242188,189.0,9308.4404296875,-0.0,2584.748779296875,1.0,283.1499938964844,287.7882995605469,289.8356628417969,290.52545166015625,293.1499938964844,293.1499938964844,283.1499938964844,18021.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170778393745422,1.0,0.0,0.0,0.4786668121814728,0.4926416873931885,1.5288332377849656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2990.3701171875,0.0,21.648475646972656,1895.4371337890625,0.0,306.8074951171875,0.2488093078136444,1.0,0.0,3.0,1.0,0.0
11982840,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2922668457031,0.7417432069778442,0.281331330537796,0.2568458616733551,296.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2904663085937,0.3855600655078888,0.050000000745058,0.0520660392940044,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.29254150390625,0.9990000128746032,0.7980702519416809,0.4909567832946777,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2923889160156,0.820408821105957,0.3833776712417602,0.3664182126522064,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29229736328125,0.7601116299629211,0.3041543662548065,1.3845856189727783,288.2924194335937,288.4892578125,291.2957763671875,286.8461608886719,291.2961120605469,298.0133056640625,288.2930603027344,1.0,0.5949301719665527,1.0,1.0,0.0,1.0,-3.062915563583374,3.0629079341888428,7.546822871518088e-06,2.3674676418304443,0.3196999728679657,0.3196999728679657,0.0,180.35543823242188,189.0,9308.4404296875,-0.0,2584.748779296875,1.0,283.1499938964844,287.7882995605469,289.8356628417969,290.52545166015625,293.1499938964844,293.1499938964844,283.1499938964844,18021.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170778393745422,1.0,0.0,0.0,0.4786668121814728,0.4926416873931885,1.5288332377849656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2990.3701171875,0.0,21.648475646972656,1895.4371337890625,0.0,306.8074951171875,0.2488093078136444,1.0,0.0,3.0,1.0,0.0
11982900,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.29962158203125,0.7406875491142273,0.2814002335071563,0.256953090429306,296.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978210449219,0.3846594095230102,0.050000000745058,0.0521125420928001,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.29986572265625,0.9990000128746032,0.8003709316253662,0.4934026598930359,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2997436523437,0.8193145394325256,0.3836066126823425,0.3666799962520599,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2996520996094,0.7590961456298828,0.3043828010559082,1.3858343362808228,288.2997741699219,288.5009765625,291.28631591796875,286.8462219238281,291.28668212890625,298.0111999511719,288.3004150390625,1.0,0.5963521599769592,1.0,1.0,0.0,1.0,-3.067856550216675,3.0678491592407227,7.571114110760391e-06,2.3712544441223145,0.3183142840862274,0.3183142840862274,0.0,181.73521423339844,189.0,9271.4208984375,-0.0,2601.477783203125,1.0,283.1499938964844,287.79449462890625,289.8355407714844,290.5227966308594,293.1499938964844,293.1499938964844,283.1499938964844,18019.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159983694553375,1.0,0.0,0.0,0.4761257469654083,0.4932643473148346,1.5126442320934075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2978.48095703125,0.0,21.655488967895508,1895.4371337890625,0.0,304.7666015625,0.2487309724092483,1.0,0.0,3.0,1.0,0.0
11982960,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3069152832031,0.7396184802055359,0.2814650535583496,0.2570577263832092,296.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3051452636719,0.3837481141090393,0.050000000745058,0.0521601364016532,297.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30718994140625,0.9990000128746032,0.8026288151741028,0.4958934187889099,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070373535156,0.818200945854187,0.3838340044021606,0.3669414818286896,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30694580078125,0.758065402507782,0.3046068847179413,1.387068510055542,288.3070983886719,288.5130920410156,291.27655029296875,286.8460388183594,291.27691650390625,298.0090026855469,288.3077087402344,1.0,0.5977924466133118,1.0,1.0,0.0,1.0,-3.0728321075439453,3.072824478149414,7.595616807520855e-06,2.3750689029693604,0.3168923556804657,0.3168923556804657,0.0,183.1444854736328,192.0,9233.544921875,-0.0,2618.477294921875,1.0,283.1499938964844,287.8006286621094,289.8350524902344,290.5197448730469,293.1499938964844,293.1499938964844,283.1499938964844,18018.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148865938186645,1.0,0.0,0.0,0.473551332950592,0.493838757276535,1.4963307037874074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2966.227294921875,0.0,21.661392211914062,1895.4371337890625,0.0,302.6756896972656,0.2486553788185119,1.0,0.0,3.0,1.0,0.0
11983020,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32147216796875,0.737460196018219,0.2815829813480377,0.2572587430477142,296.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197021484375,0.3819104731082916,0.050000000745058,0.0522578135132789,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217163085937,0.9990000128746032,0.8070260286331177,0.5009662508964539,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32159423828125,0.8159356117248535,0.3842841386795044,0.3674625158309936,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.7559815645217896,0.3050428032875061,1.389492750167847,288.3216247558594,288.53839111328125,291.2561340332031,286.8448181152344,291.25653076171875,298.0043334960937,288.3222351074219,1.0,0.6007080674171448,1.0,1.0,0.0,1.0,-3.0828306674957275,3.0828230381011963,7.644983270438388e-06,2.382737159729004,0.3139305412769317,0.3139305412769317,0.0,186.02919006347656,195.0,9154.759765625,-0.0,2653.068115234375,1.0,283.1499938964844,287.81280517578125,289.8330993652344,290.5123596191406,293.1499938964844,293.1499938964844,283.1499938964844,18019.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125461876392364,1.0,0.0,0.0,0.4682694375514984,0.4947371780872345,1.4631374334328484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2940.583740234375,0.0,21.663209915161133,1895.4371337890625,0.0,298.3100280761719,0.2484977841377258,1.0,0.0,3.0,1.0,0.0
11983080,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32147216796875,0.737460196018219,0.2815829813480377,0.2572587430477142,296.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197021484375,0.3819104731082916,0.050000000745058,0.0522578135132789,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217163085937,0.9990000128746032,0.8070260286331177,0.5009662508964539,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32159423828125,0.8159356117248535,0.3842841386795044,0.3674625158309936,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.7559815645217896,0.3050428032875061,1.389492750167847,288.3216247558594,288.53839111328125,291.2561340332031,286.8448181152344,291.25653076171875,298.0043334960937,288.3222351074219,1.0,0.6007080674171448,1.0,1.0,0.0,1.0,-3.0828306674957275,3.0828230381011963,7.644983270438388e-06,2.382737159729004,0.3139305412769317,0.3139305412769317,0.0,186.02919006347656,195.0,9154.759765625,-0.0,2653.068115234375,1.0,283.1499938964844,287.81280517578125,289.8330993652344,290.5123596191406,293.1499938964844,293.1499938964844,283.1499938964844,18019.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125461876392364,1.0,0.0,0.0,0.4682694375514984,0.4947371780872345,1.4631374334328484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2940.583740234375,0.0,21.663209915161133,1895.4371337890625,0.0,298.3100280761719,0.2484977841377258,1.0,0.0,3.0,1.0,0.0
11983140,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33135986328125,0.7359887957572937,0.2816547453403473,0.2573890089988708,296.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32958984375,0.3806592226028442,0.050000000745058,0.0523256659507751,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.9990000128746032,0.8099303841590881,0.5044600367546082,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314819335937,0.8143771290779114,0.3845870792865753,0.3678150773048401,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314208984375,0.7545610070228577,0.3053306639194488,1.3911082744598389,288.33154296875,288.55645751953125,291.2415466308594,286.8433837890625,291.2419738769531,298.0010070800781,288.3321533203125,1.0,0.602706253528595,1.0,1.0,0.0,1.0,-3.089635372161865,3.089627504348755,7.678676411160268e-06,2.387957572937012,0.3118180930614471,0.3118180930614471,0.0,188.02818298339844,195.0,9098.5283203125,-0.0,2676.91552734375,1.0,283.1499938964844,287.821044921875,289.8310852050781,290.50640869140625,293.1499938964844,293.1499938964844,283.1499938964844,18020.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108530282974243,1.0,0.0,0.0,0.4645517766475677,0.4951419234275818,1.4399973657930332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2922.19970703125,0.0,21.65501976013184,1895.4371337890625,0.0,295.1813049316406,0.2483792901039123,1.0,0.0,3.0,1.0,0.0
11983200,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.7352981567382812,0.2816864848136902,0.257448673248291,296.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.3800722658634186,0.050000000745058,0.0523578859865665,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.9990000128746032,0.8112753033638,0.506110429763794,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.8136412501335144,0.3847289085388183,0.3679805696010589,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.7538948059082031,0.3054641187191009,1.3918602466583252,288.3362121582031,288.5652160644531,291.2344970703125,286.842529296875,291.23492431640625,297.9994201660156,288.3368225097656,1.0,0.6036484241485596,1.0,1.0,0.0,1.0,-3.0928330421447754,3.092825412750244,7.694535270275082e-06,2.390410900115967,0.310795396566391,0.310795396566391,0.0,188.9761657714844,198.0,9071.2578125,-0.0,2688.200927734375,1.0,283.1499938964844,287.824951171875,289.8299560546875,290.5033874511719,293.1499938964844,293.1499938964844,283.1499938964844,18021.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100279510021209,1.0,0.0,0.0,0.4627629220485687,0.4952902197837829,1.4289287975088882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2913.2783203125,0.0,21.64899253845215,1895.4371337890625,0.0,293.66552734375,0.2483199834823608,1.0,0.0,3.0,1.0,0.0
11983260,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7331517934799194,0.2817776501178741,0.2576285600662231,296.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.3782504498958587,0.050000000745058,0.0524595007300376,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.9990000128746032,0.8153881430625916,0.5112808346748352,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.8113358020782471,0.3851700723171234,0.3684963285923004,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.7518287897109985,0.3058733940124511,1.3941783905029297,288.3509826660156,288.593505859375,291.211669921875,286.8391418457031,291.2121276855469,297.994384765625,288.35162353515625,1.0,0.6065948605537415,1.0,1.0,0.0,1.0,-3.102794647216797,3.1027867794036865,7.7440481618396e-06,2.398054838180542,0.3074702322483063,0.3074702322483063,0.0,191.9619903564453,201.0,8982.4267578125,-0.0,2723.666748046875,1.0,283.1499938964844,287.8372497558594,289.8256225585937,290.4928283691406,293.1499938964844,293.1499938964844,283.1499938964844,18024.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073202908039093,1.0,0.0,0.0,0.4569916427135467,0.495596319437027,1.3935096632167188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.1806640625,0.0,21.62162399291992,1895.4371337890625,0.0,288.73077392578125,0.2481192052364349,1.0,0.0,3.0,1.0,0.0
11983320,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.7331517934799194,0.2817776501178741,0.2576285600662231,296.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.3782504498958587,0.050000000745058,0.0524595007300376,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.9990000128746032,0.8153881430625916,0.5112808346748352,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.8113358020782471,0.3851700723171234,0.3684963285923004,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.7518287897109985,0.3058733940124511,1.3941783905029297,288.3509826660156,288.593505859375,291.211669921875,286.8391418457031,291.2121276855469,297.994384765625,288.35162353515625,1.0,0.6065948605537415,1.0,1.0,0.0,1.0,-3.102794647216797,3.1027867794036865,7.7440481618396e-06,2.398054838180542,0.3074702322483063,0.3074702322483063,0.0,191.9619903564453,201.0,8982.4267578125,-0.0,2723.666748046875,1.0,283.1499938964844,287.8372497558594,289.8256225585937,290.4928283691406,293.1499938964844,293.1499938964844,283.1499938964844,18024.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073202908039093,1.0,0.0,0.0,0.4569916427135467,0.495596319437027,1.3935096632167188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.1806640625,0.0,21.62162399291992,1895.4371337890625,0.0,288.73077392578125,0.2481192052364349,1.0,0.0,3.0,1.0,0.0
11983380,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3658752441406,0.7310323119163513,0.2818585634231567,0.2577997744083404,296.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3640441894531,0.3764555156230926,0.050000000745058,0.052562091499567,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661499023437,0.9990000128746032,0.8193730115890503,0.5164482593536377,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3659973144531,0.8090290427207947,0.3856095969676971,0.3690110445022583,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36590576171875,0.7497984766960144,0.3062731325626373,1.3964557647705078,288.3660583496094,288.62335205078125,291.1876220703125,286.8346862792969,291.1880798339844,297.9892883300781,288.36669921875,1.0,0.6095362305641174,1.0,1.0,0.0,1.0,-3.1126933097839355,3.112685441970825,7.793406439304817e-06,2.405651330947876,0.3039389848709106,0.3039389848709106,0.0,194.9713134765625,189.0,8887.87890625,-0.0,2759.340087890625,1.0,283.1499938964844,287.8497619628906,289.8201599121094,290.4807434082031,293.1499938964844,293.1499938964844,283.1499938964844,18026.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4044159054756164,1.0,0.0,0.0,0.4509323239326477,0.4957487881183624,1.3568012491305126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2853.16162109375,0.0,21.58491516113281,1895.4371337890625,0.0,283.5029602050781,0.247898057103157,1.0,0.0,3.0,1.0,0.0
11983440,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3658752441406,0.7310323119163513,0.2818585634231567,0.2577997744083404,296.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3640441894531,0.3764555156230926,0.050000000745058,0.052562091499567,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661499023437,0.9990000128746032,0.8193730115890503,0.5164482593536377,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3659973144531,0.8090290427207947,0.3856095969676971,0.3690110445022583,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36590576171875,0.7497984766960144,0.3062731325626373,1.3964557647705078,288.3660583496094,288.62335205078125,291.1876220703125,286.8346862792969,291.1880798339844,297.9892883300781,288.36669921875,1.0,0.6095362305641174,1.0,1.0,0.0,1.0,-3.1126933097839355,3.112685441970825,7.793406439304817e-06,2.405651330947876,0.3039389848709106,0.3039389848709106,0.0,194.9713134765625,189.0,8887.87890625,-0.0,2759.340087890625,1.0,283.1499938964844,287.8497619628906,289.8201599121094,290.4807434082031,293.1499938964844,293.1499938964844,283.1499938964844,18026.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4044159054756164,1.0,0.0,0.0,0.4509323239326477,0.4957487881183624,1.3568012491305126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2853.16162109375,0.0,21.58491516113281,1895.4371337890625,0.0,283.5029602050781,0.247898057103157,1.0,0.0,3.0,1.0,0.0
11983500,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37225341796875,0.7314666509628296,0.2818839251995086,0.257810890674591,296.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37091064453125,0.3767911791801452,0.050000000745058,0.0525426343083381,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724060058594,0.9990000128746032,0.8214877247810364,0.5154758095741272,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.8096655011177063,0.3858163952827453,0.3691928386688232,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3722839355469,0.7503836154937744,0.3064589202404022,1.3972245454788208,288.3723449707031,288.6388244628906,291.1751403808594,286.83203125,291.17559814453125,297.9877014160156,288.3727111816406,1.0,0.608948826789856,1.0,1.0,0.0,1.0,-3.1126720905303955,3.112664222717285,7.793648364895489e-06,2.405778646469116,0.3020727932453155,0.3020727932453155,0.0,194.4862518310547,189.0,8833.6640625,-0.0,2756.708984375,1.0,283.1499938964844,287.8558044433594,289.8170166015625,290.4740905761719,293.1499938964844,293.1499938964844,283.1499938964844,18028.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028902649879455,1.0,0.0,0.0,0.4477778673171997,0.4957764148712158,1.3378849139655813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2836.6328125,0.0,21.563552856445312,1895.4371337890625,0.0,280.7830505371094,0.247780442237854,1.0,0.0,3.0,1.0,0.0
11983560,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3762512207031,0.732813835144043,0.2819031178951263,0.2577713429927826,296.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3753356933594,0.3778837323188782,0.050000000745058,0.0524800978600978,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3763427734375,0.9990000128746032,0.8240119814872742,0.5123295187950134,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.37628173828125,0.8113852739334106,0.3860152065753937,0.3693211078643799,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3762512207031,0.7519538998603821,0.3066469728946686,1.3977599143981934,288.3763122558594,288.6546936035156,291.162353515625,286.8290710449219,291.162841796875,297.9878234863281,288.37652587890625,1.0,0.6074852347373962,1.0,1.0,0.0,1.0,-3.109569549560547,3.109561920166016,7.778169674566016e-06,2.4034011363983154,0.3000980317592621,0.3000980317592621,0.0,192.7738037109375,192.0,8774.3466796875,-0.0,2741.4228515625,1.0,283.1499938964844,287.8605651855469,289.8134460449219,290.466796875,293.1499938964844,293.1499938964844,283.1499938964844,18029.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401297926902771,1.0,0.0,0.0,0.4444683194160461,0.4957465827465057,1.3181811198137442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2818.33837890625,0.0,21.538856506347656,1895.4371337890625,0.0,277.9627990722656,0.2476557046175003,1.0,0.0,3.0,1.0,0.0
11983620,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3860778808594,0.7334152460098267,0.2819666266441345,0.2577960789203644,296.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846130371094,0.3783418834209442,0.050000000745058,0.0524541437625885,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38629150390625,0.9990000128746032,0.829440176486969,0.5110178589820862,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861694335937,0.8123161196708679,0.3864257633686065,0.3696773052215576,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861083984375,0.752878725528717,0.3070856034755707,1.3995059728622437,288.3861999511719,288.6875915527344,291.13580322265625,286.8223876953125,291.1363220214844,297.9891967773437,288.38671875,1.0,0.6075099110603333,1.0,1.0,0.0,1.0,-3.1105055809021,3.1104977130889893,7.782300599501468e-06,2.4038963317871094,0.2959206104278564,0.2959206104278564,0.0,192.14230346679688,195.0,8657.609375,-0.0,2739.947998046875,1.0,283.1499938964844,287.869384765625,289.8048400878906,290.44989013671875,293.1499938964844,293.1499938964844,283.1499938964844,18032.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397805243730545,1.0,0.0,0.0,0.4374948740005493,0.4956699311733246,1.2771426582958156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2778.771240234375,0.0,21.485746383666992,1895.4371337890625,0.0,271.8412170410156,0.2473903596401214,1.0,0.0,3.0,1.0,0.0
11983680,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3860778808594,0.7334152460098267,0.2819666266441345,0.2577960789203644,296.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846130371094,0.3783418834209442,0.050000000745058,0.0524541437625885,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38629150390625,0.9990000128746032,0.829440176486969,0.5110178589820862,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861694335937,0.8123161196708679,0.3864257633686065,0.3696773052215576,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861083984375,0.752878725528717,0.3070856034755707,1.3995059728622437,288.3861999511719,288.6875915527344,291.13580322265625,286.8223876953125,291.1363220214844,297.9891967773437,288.38671875,1.0,0.6075099110603333,1.0,1.0,0.0,1.0,-3.1105055809021,3.1104977130889893,7.782300599501468e-06,2.4038963317871094,0.2959206104278564,0.2959206104278564,0.0,192.14230346679688,195.0,8657.609375,-0.0,2739.947998046875,1.0,283.1499938964844,287.869384765625,289.8048400878906,290.44989013671875,293.1499938964844,293.1499938964844,283.1499938964844,18032.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397805243730545,1.0,0.0,0.0,0.4374948740005493,0.4956699311733246,1.2771426582958156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2778.771240234375,0.0,21.485746383666992,1895.4371337890625,0.0,271.8412170410156,0.2473903596401214,1.0,0.0,3.0,1.0,0.0
11983740,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39990234375,0.732986330986023,0.2820441722869873,0.2578840851783752,296.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.39813232421875,0.3779416084289551,0.050000000745058,0.0524767376482486,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4001770019531,0.9990000128746032,0.8344725966453552,0.512162446975708,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4000244140625,0.8120175004005432,0.3868370056152344,0.3700856864452362,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39996337890625,0.7527142763137817,0.3075561225414276,1.4016917943954468,288.40008544921875,288.7220458984375,291.1080322265625,286.8145446777344,291.1085510253906,297.98944091796875,288.40069580078125,1.0,0.6085757613182068,1.0,1.0,0.0,1.0,-3.115130662918091,3.11512303352356,7.805233508406673e-06,2.407377004623413,0.291487455368042,0.291487455368042,0.0,192.90272521972656,198.0,8537.5146484375,-0.0,2753.219482421875,1.0,283.1499938964844,287.88104248046875,289.7949523925781,290.4311828613281,293.1499938964844,293.1499938964844,283.1499938964844,18033.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938786089420318,1.0,0.0,0.0,0.4301921427249908,0.4956112504005432,1.2348619904400948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2738.4677734375,0.0,21.43081283569336,1895.4371337890625,0.0,265.05938720703125,0.2471121698617935,1.0,0.0,3.0,1.0,0.0
11983800,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39990234375,0.732986330986023,0.2820441722869873,0.2578840851783752,296.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.39813232421875,0.3779416084289551,0.050000000745058,0.0524767376482486,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4001770019531,0.9990000128746032,0.8344725966453552,0.512162446975708,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4000244140625,0.8120175004005432,0.3868370056152344,0.3700856864452362,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39996337890625,0.7527142763137817,0.3075561225414276,1.4016917943954468,288.40008544921875,288.7220458984375,291.1080322265625,286.8145446777344,291.1085510253906,297.98944091796875,288.40069580078125,1.0,0.6085757613182068,1.0,1.0,0.0,1.0,-3.115130662918091,3.11512303352356,7.805233508406673e-06,2.407377004623413,0.291487455368042,0.291487455368042,0.0,192.90272521972656,198.0,8537.5146484375,-0.0,2753.219482421875,1.0,283.1499938964844,287.88104248046875,289.7949523925781,290.4311828613281,293.1499938964844,293.1499938964844,283.1499938964844,18033.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938786089420318,1.0,0.0,0.0,0.4301921427249908,0.4956112504005432,1.2348619904400948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2738.4677734375,0.0,21.43081283569336,1895.4371337890625,0.0,265.05938720703125,0.2471121698617935,1.0,0.0,3.0,1.0,0.0
11983860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41583251953125,0.7319636344909668,0.2821266651153564,0.2580050528049469,296.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4138488769531,0.3770491480827331,0.050000000745058,0.052527617663145,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4161376953125,0.9990000128746032,0.8391324877738953,0.5147284865379333,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4159545898437,0.811010479927063,0.3872536122798919,0.3705256581306457,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4158935546875,0.7519086599349976,0.308028370141983,1.4040426015853882,288.416015625,288.758056640625,291.0790100097656,286.8055419921875,291.0795593261719,297.98828125,288.4167175292969,1.0,0.6103265285491943,1.0,1.0,0.0,1.0,-3.1217758655548096,3.121767997741699,7.838399142201524e-06,2.412442445755005,0.2867911159992218,0.2867911159992218,0.0,194.466049194336,201.0,8412.5947265625,-0.0,2774.85498046875,1.0,283.1499938964844,287.8944702148437,289.7844543457031,290.4114990234375,293.1499938964844,293.1499938964844,283.1499938964844,18034.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3896493911743164,1.0,0.0,0.0,0.4225766956806183,0.4955491125583648,1.1915288311570292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2696.898681640625,0.0,21.37391471862793,1895.4371337890625,0.0,257.8657531738281,0.2468240112066269,1.0,0.0,3.0,1.0,0.0
11983920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41583251953125,0.7319636344909668,0.2821266651153564,0.2580050528049469,296.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4138488769531,0.3770491480827331,0.050000000745058,0.052527617663145,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4161376953125,0.9990000128746032,0.8391324877738953,0.5147284865379333,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4159545898437,0.811010479927063,0.3872536122798919,0.3705256581306457,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4158935546875,0.7519086599349976,0.308028370141983,1.4040426015853882,288.416015625,288.758056640625,291.0790100097656,286.8055419921875,291.0795593261719,297.98828125,288.4167175292969,1.0,0.6103265285491943,1.0,1.0,0.0,1.0,-3.1217758655548096,3.121767997741699,7.838399142201524e-06,2.412442445755005,0.2867911159992218,0.2867911159992218,0.0,194.466049194336,201.0,8412.5947265625,-0.0,2774.85498046875,1.0,283.1499938964844,287.8944702148437,289.7844543457031,290.4114990234375,293.1499938964844,293.1499938964844,283.1499938964844,18034.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3896493911743164,1.0,0.0,0.0,0.4225766956806183,0.4955491125583648,1.1915288311570292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2696.898681640625,0.0,21.37391471862793,1895.4371337890625,0.0,257.8657531738281,0.2468240112066269,1.0,0.0,3.0,1.0,0.0
11983980,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43316650390625,0.7305642366409302,0.2822073996067047,0.2581433355808258,296.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4310302734375,0.3758476078510284,0.050000000745058,0.0525971241295337,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4335021972656,0.9990000128746032,0.8434893488883972,0.5182126760482788,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4333190917969,0.80954909324646,0.3876785039901733,0.3709914088249206,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4332275390625,0.7506934404373169,0.3084924221038818,1.4064518213272097,288.4333801269531,288.7956237792969,291.0486755371094,286.79541015625,291.0492553710937,297.98590087890625,288.4341125488281,1.0,0.6125130653381348,1.0,1.0,0.0,1.0,-3.1296701431274414,3.129662275314331,7.87796943768626e-06,2.418492317199707,0.2818236052989959,0.2818236052989959,0.0,196.55548095703125,204.0,8282.2705078125,-0.0,2801.904541015625,1.0,283.1499938964844,287.9090270996094,289.7733459472656,290.390869140625,293.1499938964844,293.1499938964844,283.1499938964844,18035.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852279782295227,1.0,0.0,0.0,0.4146591424942016,0.495474249124527,1.1472972794024372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2653.7294921875,0.0,21.314971923828125,1895.4371337890625,0.0,250.45860290527344,0.2465270608663559,1.0,0.0,3.0,1.0,0.0
11984040,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43316650390625,0.7305642366409302,0.2822073996067047,0.2581433355808258,296.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4310302734375,0.3758476078510284,0.050000000745058,0.0525971241295337,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4335021972656,0.9990000128746032,0.8434893488883972,0.5182126760482788,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4333190917969,0.80954909324646,0.3876785039901733,0.3709914088249206,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4332275390625,0.7506934404373169,0.3084924221038818,1.4064518213272097,288.4333801269531,288.7956237792969,291.0486755371094,286.79541015625,291.0492553710937,297.98590087890625,288.4341125488281,1.0,0.6125130653381348,1.0,1.0,0.0,1.0,-3.1296701431274414,3.129662275314331,7.87796943768626e-06,2.418492317199707,0.2818236052989959,0.2818236052989959,0.0,196.55548095703125,204.0,8282.2705078125,-0.0,2801.904541015625,1.0,283.1499938964844,287.9090270996094,289.7733459472656,290.390869140625,293.1499938964844,293.1499938964844,283.1499938964844,18035.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852279782295227,1.0,0.0,0.0,0.4146591424942016,0.495474249124527,1.1472972794024372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2653.7294921875,0.0,21.314971923828125,1895.4371337890625,0.0,250.45860290527344,0.2465270608663559,1.0,0.0,3.0,1.0,0.0
11984100,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4422607421875,0.7297696471214294,0.2822459936141968,0.2582157850265503,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4400329589844,0.3751702010631561,0.050000000745058,0.0526368282735347,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44256591796875,0.9990000128746032,0.8455708026885986,0.5201922655105591,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4423828125,0.8087009787559509,0.3878944516181946,0.3712323904037475,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4422912597656,0.7499833106994629,0.3087205290794372,1.4076626300811768,288.44244384765625,288.8150329589844,291.0330505371094,286.7898864746094,291.0336303710937,297.9843444824219,288.4432067871094,1.0,0.6137181520462036,1.0,1.0,0.0,1.0,-3.133930206298828,3.1339223384857178,7.899385309428908e-06,2.4217658042907715,0.2792328000068664,0.2792328000068664,0.0,197.73947143554688,204.0,8214.90625,-0.0,2816.85498046875,1.0,283.1499938964844,287.9166259765625,289.7674255371094,290.3800964355469,293.1499938964844,293.1499938964844,283.1499938964844,18036.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829598426818847,1.0,0.0,0.0,0.4105857312679291,0.4954290688037872,1.1248670439556465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2631.455078125,0.0,21.284648895263672,1895.4371337890625,0.0,246.7004852294922,0.2463753372430801,1.0,0.0,3.0,1.0,0.0
