time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515380859375,0.7289324998855591,0.2822831571102142,0.2582892477512359,296.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44927978515625,0.3744592368602752,0.050000000745058,0.0526789091527462,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4518737792969,0.9990000128746032,0.8475971221923828,0.5222820043563843,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4516906738281,0.8077980279922485,0.388112723827362,0.3714779317378998,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515991210937,0.7492280006408691,0.3089462220668793,1.4088735580444336,288.4517517089844,288.8348083496094,291.01708984375,286.7840881347656,291.0176696777344,297.98260498046875,288.4525146484375,1.0,0.614975094795227,1.0,1.0,0.0,1.0,-3.1383326053619385,3.138324737548828,7.921558790258132e-06,2.4251534938812256,0.2765697836875915,0.2765697836875915,0.0,198.9901123046875,207.0,8146.0400390625,-0.0,2832.488525390625,1.0,283.1499938964844,287.92437744140625,289.7612609863281,290.36895751953125,293.1499938964844,293.1499938964844,283.1499938964844,18036.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806548118591308,1.0,0.0,0.0,0.4064385294914245,0.4953803122043609,1.1022578405572858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2608.705322265625,0.0,21.253849029541016,1895.4371337890625,0.0,242.9083251953125,0.2462216466665268,1.0,0.0,3.0,1.0,0.0
11984220,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4706420898437,0.7271720767021179,0.2823533117771148,0.2584374547004699,296.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.46832275390625,0.3729718327522278,0.050000000745058,0.0527683235704898,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47100830078125,0.9990000128746032,0.8515059351921082,0.5266948938369751,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4707946777344,0.8058738112449646,0.3885562419891357,0.3719807267189026,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.470703125,0.7476291060447693,0.3093914985656738,1.4112911224365234,288.4708557128906,288.8756103515625,290.98419189453125,286.7716064453125,290.9848022460937,297.978759765625,288.4716491699219,1.0,0.6175994277000427,1.0,1.0,0.0,1.0,-3.147434711456299,3.1474268436431885,7.967536475916859e-06,2.432171106338501,0.2710250616073608,0.2710250616073608,0.0,201.6386260986328,210.0,8003.77099609375,-0.0,2865.275634765625,1.0,283.1499938964844,287.9403381347656,289.7479553222656,290.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,18037.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759242594242096,1.0,0.0,0.0,0.3979316353797912,0.4952711462974548,1.0566006736212332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2561.74755859375,0.0,21.190889358520508,1895.4371337890625,0.0,235.20513916015625,0.2459088414907455,1.0,0.0,3.0,1.0,0.0
11984280,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4706420898437,0.7271720767021179,0.2823533117771148,0.2584374547004699,296.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.46832275390625,0.3729718327522278,0.050000000745058,0.0527683235704898,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47100830078125,0.9990000128746032,0.8515059351921082,0.5266948938369751,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4707946777344,0.8058738112449646,0.3885562419891357,0.3719807267189026,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.470703125,0.7476291060447693,0.3093914985656738,1.4112911224365234,288.4708557128906,288.8756103515625,290.98419189453125,286.7716064453125,290.9848022460937,297.978759765625,288.4716491699219,1.0,0.6175994277000427,1.0,1.0,0.0,1.0,-3.147434711456299,3.1474268436431885,7.967536475916859e-06,2.432171106338501,0.2710250616073608,0.2710250616073608,0.0,201.6386260986328,210.0,8003.77099609375,-0.0,2865.275634765625,1.0,283.1499938964844,287.9403381347656,289.7479553222656,290.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,18037.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759242594242096,1.0,0.0,0.0,0.3979316353797912,0.4952711462974548,1.0566006736212332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2561.74755859375,0.0,21.190889358520508,1895.4371337890625,0.0,235.20513916015625,0.2459088414907455,1.0,0.0,3.0,1.0,0.0
11984340,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4855651855469,0.7257833480834961,0.2824029922485351,0.2585500180721283,296.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4831848144531,0.3718057870864868,0.050000000745058,0.0528397671878337,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4859313964844,0.9990000128746032,0.8543589115142822,0.5301942229270935,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4857177734375,0.8043412566184998,0.3888997137546539,0.3723722994327545,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4856262207031,0.7463657259941101,0.309725284576416,1.413122534751892,288.4858093261719,288.9076843261719,290.95831298828125,286.7613220214844,290.9589538574219,297.9755859375,288.4866027832031,1.0,0.619663417339325,1.0,1.0,0.0,1.0,-3.154536008834839,3.1545279026031494,8.003527909750119e-06,2.4376580715179443,0.2666034698486328,0.2666034698486328,0.0,203.7489776611328,210.0,7891.42529296875,-0.0,2891.21240234375,1.0,283.1499938964844,287.9527893066406,289.7369384765625,290.3264465332031,293.1499938964844,293.1499938964844,283.1499938964844,18038.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721936643123626,1.0,0.0,0.0,0.3912703990936279,0.4951742589473724,1.0216547607910798e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.66796875,0.0,21.14170837402344,1895.4371337890625,0.0,229.1988067626953,0.2456662505865097,1.0,0.0,3.0,1.0,0.0
11984400,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4903564453125,0.7253395318984985,0.2824180722236633,0.2585854530334472,296.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4879455566406,0.3714345693588257,0.050000000745058,0.0528627634048461,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4906921386719,0.9990000128746032,0.8552414178848267,0.531315803527832,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4905090332031,0.803852379322052,0.3890092670917511,0.372497409582138,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4903869628906,0.7459626197814941,0.3098300695419311,1.413699984550476,288.4905700683594,288.9179992675781,290.95001220703125,286.7579345703125,290.9506225585937,297.9745788574219,288.49139404296875,1.0,0.6203233003616333,1.0,1.0,0.0,1.0,-3.15679931640625,3.15679144859314,8.015022103791125e-06,2.439408779144287,0.2651703357696533,0.2651703357696533,0.0,204.4276428222656,213.0,7855.2119140625,-0.0,2899.5341796875,1.0,283.1499938964844,287.9567565917969,289.7332763671875,290.3202209472656,293.1499938964844,293.1499938964844,283.1499938964844,18038.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3709895312786102,1.0,0.0,0.0,0.3891344368457794,0.4951419830322265,1.0106552039701457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2512.719482421875,0.0,21.125995635986328,1895.4371337890625,0.0,227.2718963623047,0.2455889135599136,1.0,0.0,3.0,1.0,0.0
11984460,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5099792480469,0.7233101725578308,0.2823000848293304,0.258639931678772,296.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5076599121094,0.3698173463344574,0.050000000745058,0.0529644452035427,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51031494140625,0.9990000128746032,0.8586373329162598,0.5362457633018494,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101318359375,0.8016312122344971,0.3892905712127685,0.3729278445243835,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.510009765625,0.7441079020500183,0.3100764453411102,1.415618896484375,288.5101928710937,288.9635314941406,290.9132995605469,286.7420349121094,290.9140014648437,297.96826171875,288.5109558105469,1.0,0.6230723261833191,1.0,1.0,0.0,1.0,-3.165740966796875,3.165732860565185,8.060560503508896e-06,2.4463467597961426,0.2589581608772278,0.2589581608772278,0.0,207.3849334716797,216.0,7698.3271484375,-0.0,2934.00634765625,1.0,283.1499938964844,287.97332763671875,289.71685791015625,290.2928466796875,293.1499938964844,293.1499938964844,283.1499938964844,18039.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659414649009704,1.0,0.0,0.0,0.3800207078456878,0.494974672794342,9.65094759663998e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2461.2607421875,0.0,21.05850601196289,1895.4371337890625,0.0,219.2499389648437,0.2452613860368728,1.0,0.0,3.0,1.0,0.0
11984520,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5099792480469,0.7233101725578308,0.2823000848293304,0.258639931678772,296.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5076599121094,0.3698173463344574,0.050000000745058,0.0529644452035427,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51031494140625,0.9990000128746032,0.8586373329162598,0.5362457633018494,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101318359375,0.8016312122344971,0.3892905712127685,0.3729278445243835,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.510009765625,0.7441079020500183,0.3100764453411102,1.415618896484375,288.5101928710937,288.9635314941406,290.9132995605469,286.7420349121094,290.9140014648437,297.96826171875,288.5109558105469,1.0,0.6230723261833191,1.0,1.0,0.0,1.0,-3.165740966796875,3.165732860565185,8.060560503508896e-06,2.4463467597961426,0.2589581608772278,0.2589581608772278,0.0,207.3849334716797,216.0,7698.3271484375,-0.0,2934.00634765625,1.0,283.1499938964844,287.97332763671875,289.71685791015625,290.2928466796875,293.1499938964844,293.1499938964844,283.1499938964844,18039.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659414649009704,1.0,0.0,0.0,0.3800207078456878,0.494974672794342,9.65094759663998e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2461.2607421875,0.0,21.05850601196289,1895.4371337890625,0.0,219.2499389648437,0.2452613860368728,1.0,0.0,3.0,1.0,0.0
11984580,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5282592773437,0.7208800911903381,0.281917929649353,0.2584563195705414,296.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.526123046875,0.368067592382431,0.050000000745058,0.0530773028731346,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.528564453125,0.9990000128746032,0.8615488409996033,0.5416629910469055,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.52838134765625,0.7990074753761292,0.3893066048622131,0.3731099963188171,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5282897949219,0.7418586611747742,0.3100212216377258,1.416210055351257,288.5284423828125,289.0134582519531,290.8730163574219,286.7229309082031,290.873779296875,297.95849609375,288.5291748046875,1.0,0.6257302761077881,1.0,1.0,0.0,1.0,-3.173100709915161,3.173092603683472,8.098151738522574e-06,2.452062129974365,0.2522803843021393,0.2522803843021393,0.0,210.55905151367188,219.0,7529.69677734375,-0.0,2966.5205078125,1.0,283.1499938964844,287.9891357421875,289.69744873046875,290.26202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18040.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608480989933014,1.0,0.0,0.0,0.3704678416252136,0.4947409629821777,9.19974674218338e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2406.035400390625,0.0,20.986719131469727,1895.4371337890625,0.0,211.2363739013672,0.2449221611022949,1.0,0.0,3.0,1.0,0.0
11984640,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5282592773437,0.7208800911903381,0.281917929649353,0.2584563195705414,296.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.526123046875,0.368067592382431,0.050000000745058,0.0530773028731346,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.528564453125,0.9990000128746032,0.8615488409996033,0.5416629910469055,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.52838134765625,0.7990074753761292,0.3893066048622131,0.3731099963188171,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5282897949219,0.7418586611747742,0.3100212216377258,1.416210055351257,288.5284423828125,289.0134582519531,290.8730163574219,286.7229309082031,290.873779296875,297.95849609375,288.5291748046875,1.0,0.6257302761077881,1.0,1.0,0.0,1.0,-3.173100709915161,3.173092603683472,8.098151738522574e-06,2.452062129974365,0.2522803843021393,0.2522803843021393,0.0,210.55905151367188,219.0,7529.69677734375,-0.0,2966.5205078125,1.0,283.1499938964844,287.9891357421875,289.69744873046875,290.26202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18040.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608480989933014,1.0,0.0,0.0,0.3704678416252136,0.4947409629821777,9.19974674218338e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2406.035400390625,0.0,20.986719131469727,1895.4371337890625,0.0,211.2363739013672,0.2449221611022949,1.0,0.0,3.0,1.0,0.0
11984700,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5369567871094,0.7195714116096497,0.2816593945026397,0.2582994103431701,296.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5348815917969,0.3671743273735046,0.050000000745058,0.0531360954046249,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372619628906,0.9990000128746032,0.8628467917442322,0.5444629788398743,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370788574219,0.7976109385490417,0.3892455399036407,0.3731311857700348,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370178222656,0.7406463623046875,0.3099105358123779,1.416109561920166,288.5371398925781,289.0399780273437,290.85162353515625,286.7122497558594,290.8524169921875,297.9525146484375,288.537841796875,1.0,0.6270108222961426,1.0,1.0,0.0,1.0,-3.176254987716675,3.1762468814849854,8.114287084026728e-06,2.4545106887817383,0.2487458288669586,0.2487458288669586,0.0,212.18362426757807,219.0,7440.98876953125,-0.0,2981.929931640625,1.0,283.1499938964844,287.9967346191406,289.6863098144531,290.2449035644531,293.1499938964844,293.1499938964844,283.1499938964844,18041.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3582285046577453,1.0,0.0,0.0,0.3655079007148742,0.4946029484272003,8.976439147545534e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2376.8583984375,0.0,20.94923591613769,1895.4371337890625,0.0,207.14122009277344,0.2447476089000702,1.0,0.0,3.0,1.0,0.0
11984760,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.54547119140625,0.7182217240333557,0.2813661098480224,0.2581093907356262,296.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5434265136719,0.36628058552742,0.050000000745058,0.053195733577013,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5457763671875,0.9990000128746032,0.8640540242195129,0.5472885370254517,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54559326171875,0.7961847186088562,0.3891487121582031,0.3731167018413543,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455017089844,0.7394019365310669,0.3097589015960693,1.4158072471618652,288.545654296875,289.0675354003906,290.82940673828125,286.70086669921875,290.8302307128906,297.945068359375,288.5463256835937,1.0,0.6282578110694885,1.0,1.0,0.0,1.0,-3.179115295410156,3.179107189178467,8.128930858219974e-06,2.456730365753174,0.2450733929872512,0.2450733929872512,0.0,213.8172149658203,207.0,7349.4208984375,-0.0,2996.798583984375,1.0,283.1499938964844,288.00421142578125,289.6741638183594,290.22662353515625,293.1499938964844,293.1499938964844,283.1499938964844,18042.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3555216491222381,1.0,0.0,0.0,0.3604232668876648,0.4944541454315185,8.755114855318881e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2346.664794921875,0.0,20.91081619262696,1895.4371337890625,0.0,202.92550659179688,0.244569793343544,1.0,0.0,3.0,1.0,0.0
11984820,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5578918457031,0.7190255522727966,0.2806677222251892,0.2574515640735626,296.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5567321777344,0.3673289716243744,0.050000000745058,0.0531258881092071,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5580749511719,0.9990000128746032,0.8669644594192505,0.5439773201942444,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5579833984375,0.7976047992706299,0.3888340592384338,0.3727899193763733,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.55792236328125,0.7404657006263733,0.3093284070491791,1.4137418270111084,288.5580139160156,289.1254272460937,290.78271484375,286.676025390625,290.7835998535156,297.9358215332031,288.55828857421875,1.0,0.6257385015487671,1.0,1.0,0.0,1.0,-3.1714041233062744,3.171396017074585,8.090109986369498e-06,2.451000690460205,0.23721744120121,0.23721744120121,0.0,211.73287963867188,210.0,7148.96533203125,-0.0,2969.303955078125,1.0,283.1499938964844,288.01776123046875,289.6470031738281,290.1863098144531,293.1499938964844,293.1499938964844,283.1499938964844,18044.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3497393429279327,1.0,0.0,0.0,0.3498032391071319,0.4940880835056305,8.316323629742328e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2282.26806640625,0.0,20.829572677612305,1895.4371337890625,0.0,193.96299743652344,0.244201973080635,1.0,0.0,3.0,1.0,0.0
11984880,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5578918457031,0.7190255522727966,0.2806677222251892,0.2574515640735626,296.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5567321777344,0.3673289716243744,0.050000000745058,0.0531258881092071,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5580749511719,0.9990000128746032,0.8669644594192505,0.5439773201942444,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5579833984375,0.7976047992706299,0.3888340592384338,0.3727899193763733,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.55792236328125,0.7404657006263733,0.3093284070491791,1.4137418270111084,288.5580139160156,289.1254272460937,290.78271484375,286.676025390625,290.7835998535156,297.9358215332031,288.55828857421875,1.0,0.6257385015487671,1.0,1.0,0.0,1.0,-3.1714041233062744,3.171396017074585,8.090109986369498e-06,2.451000690460205,0.23721744120121,0.23721744120121,0.0,211.73287963867188,210.0,7148.96533203125,-0.0,2969.303955078125,1.0,283.1499938964844,288.01776123046875,289.6470031738281,290.1863098144531,293.1499938964844,293.1499938964844,283.1499938964844,18044.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3497393429279327,1.0,0.0,0.0,0.3498032391071319,0.4940880835056305,8.316323629742328e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2282.26806640625,0.0,20.829572677612305,1895.4371337890625,0.0,193.96299743652344,0.244201973080635,1.0,0.0,3.0,1.0,0.0
11984940,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5692138671875,0.7186042070388794,0.2798999547958374,0.2567689418792724,296.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.56768798828125,0.3674695193767547,0.050000000745058,0.0531167276203632,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5694580078125,0.9990000128746032,0.8705059289932251,0.543536901473999,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5693054199219,0.7975552082061768,0.3884322941303253,0.3724206686019897,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5692443847656,0.7402898073196411,0.308829516172409,1.4115228652954102,288.5693664550781,289.1868896484375,290.733154296875,286.6485900878906,290.73406982421875,297.92852783203125,288.5698547363281,1.0,0.6252007484436035,1.0,1.0,0.0,1.0,-3.1669182777404785,3.166910409927368,8.066828740993515e-06,2.44736647605896,0.2286480069160461,0.2286480069160461,0.0,211.2999420166016,213.0,6940.3203125,-0.0,2957.60009765625,1.0,283.1499938964844,288.0295104980469,289.6159973144531,290.1407775878906,293.1499938964844,293.1499938964844,283.1499938964844,18046.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3432359397411346,1.0,0.0,0.0,0.3385381698608398,0.4936838150024414,7.882434260864102e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2212.30224609375,0.0,20.74399185180664,1895.4371337890625,0.0,183.9290771484375,0.2438171356916427,1.0,0.0,3.0,1.0,0.0
11985000,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5692138671875,0.7186042070388794,0.2798999547958374,0.2567689418792724,296.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.56768798828125,0.3674695193767547,0.050000000745058,0.0531167276203632,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5694580078125,0.9990000128746032,0.8705059289932251,0.543536901473999,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5693054199219,0.7975552082061768,0.3884322941303253,0.3724206686019897,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5692443847656,0.7402898073196411,0.308829516172409,1.4115228652954102,288.5693664550781,289.1868896484375,290.733154296875,286.6485900878906,290.73406982421875,297.92852783203125,288.5698547363281,1.0,0.6252007484436035,1.0,1.0,0.0,1.0,-3.1669182777404785,3.166910409927368,8.066828740993515e-06,2.44736647605896,0.2286480069160461,0.2286480069160461,0.0,211.2999420166016,213.0,6940.3203125,-0.0,2957.60009765625,1.0,283.1499938964844,288.0295104980469,289.6159973144531,290.1407775878906,293.1499938964844,293.1499938964844,283.1499938964844,18046.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3432359397411346,1.0,0.0,0.0,0.3385381698608398,0.4936838150024414,7.882434260864102e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2212.30224609375,0.0,20.74399185180664,1895.4371337890625,0.0,183.9290771484375,0.2438171356916427,1.0,0.0,3.0,1.0,0.0
11985060,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5833435058594,0.7171589732170105,0.2790645658969879,0.2560767531394958,296.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5815734863281,0.3668470680713653,0.050000000745058,0.0531580783426761,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5836181640625,0.9990000128746032,0.8735986948013306,0.545497477054596,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5834655761719,0.7962831854820251,0.3879522085189819,0.3720296025276184,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5833740234375,0.7390936017036438,0.3082653284072876,1.4092854261398315,288.58349609375,289.2515869140625,290.68096923828125,286.6188049316406,290.68194580078125,297.91912841796875,288.5840759277344,1.0,0.6255918741226196,1.0,1.0,0.0,1.0,-3.165330648422241,3.165322542190552,8.05864419817226e-06,2.4460999965667725,0.2194012105464935,0.2194012105464935,0.0,212.2776336669922,216.0,6723.47509765625,-0.0,2959.570556640625,1.0,283.1499938964844,288.0436706542969,289.5821838378906,290.09136962890625,293.1499938964844,293.1499938964844,283.1499938964844,18047.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3359051942825317,1.0,0.0,0.0,0.32676762342453,0.4932938516139984,7.459285633615309e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2139.65185546875,0.0,20.657081604003903,1895.4371337890625,0.0,172.6379852294922,0.2434216737747192,1.0,0.0,3.0,1.0,0.0
11985120,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5833435058594,0.7171589732170105,0.2790645658969879,0.2560767531394958,296.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5815734863281,0.3668470680713653,0.050000000745058,0.0531580783426761,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5836181640625,0.9990000128746032,0.8735986948013306,0.545497477054596,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5834655761719,0.7962831854820251,0.3879522085189819,0.3720296025276184,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5833740234375,0.7390936017036438,0.3082653284072876,1.4092854261398315,288.58349609375,289.2515869140625,290.68096923828125,286.6188049316406,290.68194580078125,297.91912841796875,288.5840759277344,1.0,0.6255918741226196,1.0,1.0,0.0,1.0,-3.165330648422241,3.165322542190552,8.05864419817226e-06,2.4460999965667725,0.2194012105464935,0.2194012105464935,0.0,212.2776336669922,216.0,6723.47509765625,-0.0,2959.570556640625,1.0,283.1499938964844,288.0436706542969,289.5821838378906,290.09136962890625,293.1499938964844,293.1499938964844,283.1499938964844,18047.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3359051942825317,1.0,0.0,0.0,0.32676762342453,0.4932938516139984,7.459285633615309e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2139.65185546875,0.0,20.657081604003903,1895.4371337890625,0.0,172.6379852294922,0.2434216737747192,1.0,0.0,3.0,1.0,0.0
11985180,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5987854003906,0.7150880098342896,0.2781597375869751,0.2553506195545196,296.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968933105469,0.365796148777008,0.050000000745058,0.0532287321984767,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5990600585937,0.9990000128746032,0.876209557056427,0.5488337278366089,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5989074707031,0.7943010926246643,0.3873980939388275,0.3715971112251282,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59881591796875,0.7372928261756897,0.3076148331165313,1.406818985939026,288.5989685058594,289.3192443847656,290.6264038085937,286.5868225097656,290.6274108886719,297.9084777832031,288.5995788574219,1.0,0.6265670657157898,1.0,1.0,0.0,1.0,-3.165067434310913,3.165059328079224,8.057248123805039e-06,2.445873737335205,0.2094459533691406,0.2094459533691406,0.0,214.05514526367188,219.0,6498.25634765625,-0.0,2968.6220703125,1.0,283.1499938964844,288.0600280761719,289.54669189453125,290.0394287109375,293.1499938964844,293.1499938964844,283.1499938964844,18048.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3278575539588928,1.0,0.0,0.0,0.3145339488983154,0.4929097890853882,7.0475096869415665e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2064.480224609375,0.0,20.56912422180176,1895.4371337890625,0.0,160.21255493164062,0.2430184632539749,1.0,0.0,3.0,1.0,0.0
11985240,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5987854003906,0.7150880098342896,0.2781597375869751,0.2553506195545196,296.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968933105469,0.365796148777008,0.050000000745058,0.0532287321984767,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5990600585937,0.9990000128746032,0.876209557056427,0.5488337278366089,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5989074707031,0.7943010926246643,0.3873980939388275,0.3715971112251282,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59881591796875,0.7372928261756897,0.3076148331165313,1.406818985939026,288.5989685058594,289.3192443847656,290.6264038085937,286.5868225097656,290.6274108886719,297.9084777832031,288.5995788574219,1.0,0.6265670657157898,1.0,1.0,0.0,1.0,-3.165067434310913,3.165059328079224,8.057248123805039e-06,2.445873737335205,0.2094459533691406,0.2094459533691406,0.0,214.05514526367188,219.0,6498.25634765625,-0.0,2968.6220703125,1.0,283.1499938964844,288.0600280761719,289.54669189453125,290.0394287109375,293.1499938964844,293.1499938964844,283.1499938964844,18048.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3278575539588928,1.0,0.0,0.0,0.3145339488983154,0.4929097890853882,7.0475096869415665e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2064.480224609375,0.0,20.56912422180176,1895.4371337890625,0.0,160.21255493164062,0.2430184632539749,1.0,0.0,3.0,1.0,0.0
11985300,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6067810058594,0.7138778567314148,0.2776804566383362,0.2549709975719452,296.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6048583984375,0.3651645183563232,0.050000000745058,0.0532717518508434,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6070861816406,0.9990000128746032,0.8773482441902161,0.5508554577827454,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6069030761719,0.7931274771690369,0.3870938420295715,0.3713628649711609,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6068115234375,0.7362337112426758,0.3072545528411865,1.405468225479126,288.6069641113281,289.3541259765625,290.5982971191406,286.5700988769531,290.59930419921875,297.9027709960937,288.60760498046875,1.0,0.6271932721138,1.0,1.0,0.0,1.0,-3.165187358856201,3.165179252624512,8.057841114350595e-06,2.4459593296051025,0.2041935622692108,0.2041935622692108,0.0,215.1496734619141,219.0,6382.734375,-0.0,2974.784423828125,1.0,283.1499938964844,288.0689392089844,289.5284423828125,290.0127258300781,293.1499938964844,293.1499938964844,283.1499938964844,18048.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236125409603119,1.0,0.0,0.0,0.3082585334777832,0.4927201569080353,6.8459629076755846e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.9921875,0.0,20.52490234375,1895.4371337890625,0.0,153.62533569335938,0.2428147196769714,1.0,0.0,3.0,1.0,0.0
11985360,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6148986816406,0.7125732898712158,0.2771830558776855,0.2545788586139679,296.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.61297607421875,0.3644836246967315,0.050000000745058,0.0533186011016368,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6152038574219,0.9990000128746032,0.8783849477767944,0.553048849105835,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6150207519531,0.7918651700019836,0.3867715001106262,0.3711154758930206,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61492919921875,0.7350960969924927,0.3068706095218658,1.4040300846099854,288.6150817871094,289.3896179199219,290.5696716308594,286.55291748046875,290.5707092285156,297.8968200683594,288.61572265625,1.0,0.627880871295929,1.0,1.0,0.0,1.0,-3.1653828620910645,3.165374755859375,8.058822459133808e-06,2.4461047649383545,0.1987533718347549,0.1987533718347549,0.0,216.34458923339844,222.0,6265.4228515625,-0.0,2981.64697265625,1.0,283.1499938964844,288.078369140625,289.5099182128906,289.9855651855469,293.1499938964844,293.1499938964844,283.1499938964844,18049.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3192429542541504,1.0,0.0,0.0,0.3018864393234253,0.4925329089164734,6.647326689090961e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1986.9447021484373,0.0,20.480621337890625,1895.4371337890625,0.0,146.8085174560547,0.2426099479198455,1.0,0.0,3.0,1.0,0.0
11985420,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6312561035156,0.7097234129905701,0.2761340737342834,0.2537543773651123,296.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6293334960937,0.3630206286907196,0.050000000745058,0.0534209944307804,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.631591796875,0.9990000128746032,0.8801770210266113,0.5578126907348633,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63140869140625,0.7891461253166199,0.3860726952552795,0.3705785572528839,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6313171386719,0.7326441407203674,0.3060324490070343,1.4008803367614746,288.6314697265625,289.4623413085937,290.5110168457031,286.5172119140625,290.5120849609375,297.8844299316406,288.6321105957031,1.0,0.6293749213218689,1.0,1.0,0.0,1.0,-3.165809869766236,3.165801763534546,8.060979780566413e-06,2.446427822113037,0.1872977018356323,0.1872977018356323,0.0,218.9564514160156,210.0,6026.01123046875,-0.0,2996.650390625,1.0,283.1499938964844,288.0987854003906,289.471923828125,289.92999267578125,293.1499938964844,293.1499938964844,283.1499938964844,18049.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101785778999328,1.0,0.0,0.0,0.2888831794261932,0.4921682178974151,6.2588334515112365e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1907.3331298828125,0.0,20.392202377319336,1895.4371337890625,0.0,132.50765991210938,0.2421985566616058,1.0,0.0,3.0,1.0,0.0
11985480,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6312561035156,0.7097234129905701,0.2761340737342834,0.2537543773651123,296.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6293334960937,0.3630206286907196,0.050000000745058,0.0534209944307804,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.631591796875,0.9990000128746032,0.8801770210266113,0.5578126907348633,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63140869140625,0.7891461253166199,0.3860726952552795,0.3705785572528839,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6313171386719,0.7326441407203674,0.3060324490070343,1.4008803367614746,288.6314697265625,289.4623413085937,290.5110168457031,286.5172119140625,290.5120849609375,297.8844299316406,288.6321105957031,1.0,0.6293749213218689,1.0,1.0,0.0,1.0,-3.165809869766236,3.165801763534546,8.060979780566413e-06,2.446427822113037,0.1872977018356323,0.1872977018356323,0.0,218.9564514160156,210.0,6026.01123046875,-0.0,2996.650390625,1.0,283.1499938964844,288.0987854003906,289.471923828125,289.92999267578125,293.1499938964844,293.1499938964844,283.1499938964844,18049.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101785778999328,1.0,0.0,0.0,0.2888831794261932,0.4921682178974151,6.2588334515112365e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1907.3331298828125,0.0,20.392202377319336,1895.4371337890625,0.0,132.50765991210938,0.2421985566616058,1.0,0.0,3.0,1.0,0.0
11985540,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6424560546875,0.7100447416305542,0.2751778066158294,0.2528645098209381,296.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.64111328125,0.3638438880443573,0.050000000745058,0.0533632338047027,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6426696777344,0.9990000128746032,0.8819067478179932,0.55512535572052,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6425476074219,0.7899709343910217,0.3854057192802429,0.369918018579483,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6424865722656,0.7331393361091614,0.3052424192428589,1.3971889019012451,288.6426086425781,289.5250549316406,290.4604187011719,286.48602294921875,290.4615173339844,297.87603759765625,288.6429443359375,1.0,0.6267999410629272,1.0,1.0,0.0,1.0,-3.1562254428863525,3.156217336654663,8.012723810679745e-06,2.439216375350952,0.1770213544368744,0.1770213544368744,0.0,217.09811401367188,210.0,5815.7119140625,-0.0,2966.560302734375,1.0,283.1499938964844,288.1170959472656,289.43902587890625,289.8819274902344,293.1499938964844,293.1499938964844,283.1499938964844,18049.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.302255630493164,1.0,0.0,0.0,0.2776976525783539,0.4918561577796936,5.940589797859275e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1838.6986083984373,0.0,20.31764793395996,1895.4371337890625,0.0,119.77391052246094,0.2418514341115951,1.0,0.0,3.0,1.0,0.0
11985600,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.64410400390625,0.7103415131568909,0.2749899625778198,0.2526769042015075,296.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6428527832031,0.3641790449619293,0.050000000745058,0.0533399283885955,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6443176269531,0.9990000128746032,0.8823422789573669,0.5540375113487244,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6441955566406,0.7903957962989807,0.3852714300155639,0.3697721362113952,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6441345214844,0.7334544062614441,0.3050869107246399,1.3963940143585205,288.64422607421875,289.53717041015625,290.45068359375,286.4799499511719,290.4517822265625,297.8747863769531,288.6445617675781,1.0,0.6260513067245483,1.0,1.0,0.0,1.0,-3.153534173965454,3.153526306152344,7.999093213584274e-06,2.437147617340088,0.174988180398941,0.174988180398941,0.0,216.3943023681641,213.0,5774.8828125,-0.0,2957.164794921875,1.0,283.1499938964844,288.1205749511719,289.4326477050781,289.87261962890625,293.1499938964844,293.1499938964844,283.1499938964844,18049.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007135689258575,1.0,0.0,0.0,0.2755353450775146,0.4917943179607391,5.880594233786951e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1825.3544921875,0.0,20.30332946777344,1895.4371337890625,0.0,117.2647933959961,0.2417850047349929,1.0,0.0,3.0,1.0,0.0
11985660,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6559143066406,0.7096320986747742,0.2738091349601745,0.2516129910945892,296.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6543884277344,0.3644036948680877,0.050000000745058,0.0533245578408241,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6561889648437,0.9990000128746032,0.8851012587547302,0.5533119440078735,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6560363769531,0.7901578545570374,0.3844152092933655,0.3689639568328857,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.65594482421875,0.7330438494682312,0.3041264414787292,1.3920369148254397,288.65606689453125,289.6138000488281,290.3888854980469,286.4413452148437,290.3900146484375,297.86688232421875,288.6565856933594,1.0,0.6248668432235718,1.0,1.0,0.0,1.0,-3.1451408863067627,3.1451330184936523,7.956129593367223e-06,2.430481433868408,0.1617837697267532,0.1617837697267532,0.0,215.63926696777344,216.0,5522.20068359375,-0.0,2935.69677734375,1.0,283.1499938964844,288.1431579589844,289.407470703125,289.8208923339844,293.1499938964844,293.1499938964844,283.1499938964844,18049.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931059598922729,1.0,0.0,0.0,0.2618700861930847,0.4914390444755554,5.511721745676823e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1741.8065185546875,0.0,20.215049743652344,1895.4371337890625,0.0,95.39657592773438,0.2413703799247741,1.0,0.0,3.0,1.0,0.0
11985720,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6559143066406,0.7096320986747742,0.2738091349601745,0.2516129910945892,296.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6543884277344,0.3644036948680877,0.050000000745058,0.0533245578408241,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6561889648437,0.9990000128746032,0.8851012587547302,0.5533119440078735,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6560363769531,0.7901578545570374,0.3844152092933655,0.3689639568328857,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.65594482421875,0.7330438494682312,0.3041264414787292,1.3920369148254397,288.65606689453125,289.6138000488281,290.3888854980469,286.4413452148437,290.3900146484375,297.86688232421875,288.6565856933594,1.0,0.6248668432235718,1.0,1.0,0.0,1.0,-3.1451408863067627,3.1451330184936523,7.956129593367223e-06,2.430481433868408,0.1617837697267532,0.1617837697267532,0.0,215.63926696777344,216.0,5522.20068359375,-0.0,2935.69677734375,1.0,283.1499938964844,288.1431579589844,289.407470703125,289.8208923339844,293.1499938964844,293.1499938964844,283.1499938964844,18049.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931059598922729,1.0,0.0,0.0,0.2618700861930847,0.4914390444755554,5.511721745676823e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1741.8065185546875,0.0,20.215049743652344,1895.4371337890625,0.0,95.39657592773438,0.2413703799247741,1.0,0.0,3.0,1.0,0.0
11985780,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6697082519531,0.7077915072441101,0.2725760638713836,0.2505602538585663,296.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6680603027344,0.3638474345207214,0.050000000745058,0.0533633828163147,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.66998291015625,0.9990000128746032,0.887385904788971,0.555117666721344,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6698303222656,0.7886802554130554,0.3834934532642364,0.3681536614894867,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6697692871094,0.7316189408302307,0.3031186759471893,1.3877933025360107,288.6698913574219,289.69195556640625,290.32586669921875,286.4015808105469,290.3269958496094,297.858154296875,288.6704406738281,1.0,0.6247129440307617,1.0,1.0,0.0,1.0,-3.140014171600342,3.1400063037872314,7.930095307528973e-06,2.42647123336792,0.1477271467447281,0.1477271467447281,0.0,216.4036407470703,219.0,5268.4072265625,-0.0,2929.193603515625,1.0,283.1499938964844,288.169677734375,289.39508056640625,289.7918701171875,293.1499938964844,293.1499938964844,283.1499938964844,18049.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923273742198944,1.0,0.0,0.0,0.2480469644069671,0.491143524646759,5.15474019024964e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1658.545654296875,0.0,20.129796981811523,1895.4371337890625,0.0,90.8597640991211,0.2409605830907821,1.0,0.0,3.0,1.0,0.0
11985840,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6697082519531,0.7077915072441101,0.2725760638713836,0.2505602538585663,296.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6680603027344,0.3638474345207214,0.050000000745058,0.0533633828163147,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.66998291015625,0.9990000128746032,0.887385904788971,0.555117666721344,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6698303222656,0.7886802554130554,0.3834934532642364,0.3681536614894867,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6697692871094,0.7316189408302307,0.3031186759471893,1.3877933025360107,288.6698913574219,289.69195556640625,290.32586669921875,286.4015808105469,290.3269958496094,297.858154296875,288.6704406738281,1.0,0.6247129440307617,1.0,1.0,0.0,1.0,-3.140014171600342,3.1400063037872314,7.930095307528973e-06,2.42647123336792,0.1477271467447281,0.1477271467447281,0.0,216.4036407470703,219.0,5268.4072265625,-0.0,2929.193603515625,1.0,283.1499938964844,288.169677734375,289.39508056640625,289.7918701171875,293.1499938964844,293.1499938964844,283.1499938964844,18049.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923273742198944,1.0,0.0,0.0,0.2480469644069671,0.491143524646759,5.15474019024964e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1658.545654296875,0.0,20.129796981811523,1895.4371337890625,0.0,90.8597640991211,0.2409605830907821,1.0,0.0,3.0,1.0,0.0
11985900,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.7065929770469666,0.2719360291957855,0.2500258088111877,296.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6751708984375,0.3633888065814972,0.050000000745058,0.0533955954015255,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.9990000128746032,0.8883306384086609,0.556613564491272,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769714355469,0.7876465916633606,0.3830057382583618,0.3677363693714142,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.730658769607544,0.302586019039154,1.3856148719787598,288.6770324707031,289.7314758300781,290.2939453125,286.38134765625,290.2951354980469,297.85333251953125,288.6775817871094,1.0,0.6248999834060669,1.0,1.0,0.0,1.0,-3.138087272644043,3.1380794048309326,7.920325515442528e-06,2.4249658584594727,0.1403713822364807,0.1403713822364807,0.0,217.13755798339844,219.0,5141.13818359375,-0.0,2929.14453125,1.0,283.1499938964844,288.1845397949219,289.3774108886719,289.7680969238281,293.1499938964844,293.1499938964844,283.1499938964844,18048.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29210364818573,1.0,0.0,0.0,0.2411004453897476,0.491016149520874,4.9807407087598685e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1616.2081298828125,0.0,20.08840751647949,1895.4371337890625,0.0,89.51580047607422,0.2407584339380264,1.0,0.0,3.0,1.0,0.0
11985960,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6839904785156,0.7052558660507202,0.271278828382492,0.2494825422763824,296.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.68231201171875,0.3628431260585785,0.050000000745058,0.0534342192113399,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.68426513671875,0.9990000128746032,0.8891491293907166,0.5584022402763367,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6841125488281,0.7864670157432556,0.3824992775917053,0.3673081696033478,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6840515136719,0.729572594165802,0.3020310699939728,1.3833714723587036,288.6841735839844,289.77130126953125,290.2618408203125,286.3608703613281,290.2630310058594,297.8482360839844,288.6847229003906,1.0,0.6252102851867676,1.0,1.0,0.0,1.0,-3.136418581008911,3.136410713195801,7.91187267168425e-06,2.42366361618042,0.1327936798334121,0.1327936798334121,0.0,218.04498291015625,222.0,5013.7978515625,-0.0,2930.555908203125,1.0,283.1499938964844,288.20037841796875,289.35650634765625,289.7391967773437,293.1499938964844,293.1499938964844,283.1499938964844,18048.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916505038738251,1.0,0.0,0.0,0.2341439574956894,0.4909023344516754,4.809761922075495e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1573.710693359375,0.0,20.047910690307617,1895.4371337890625,0.0,86.75503540039062,0.2405584901571273,1.0,0.0,3.0,1.0,0.0
