time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6980285644531,0.7022655606269836,0.2699103355407715,0.2483622282743454,296.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6964111328125,0.3615656197071075,0.050000000745058,0.0535259619355201,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69830322265625,0.9990000128746032,0.8904359340667725,0.562629222869873,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6981506347656,0.7837843894958496,0.3814286887645721,0.3664126098155975,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6980895996094,0.7271101474761963,0.3008504807949066,1.378644347190857,288.6982116699219,289.8515930175781,290.19708251953125,286.3194274902344,290.1982727050781,297.8373413085937,288.69873046875,1.0,0.6260857582092285,1.0,1.0,0.0,1.0,-3.133503198623657,3.133495330810547,7.897129762568511e-06,2.421393632888794,0.1169675812125206,0.1169675812125206,0.0,220.2454376220703,210.0,4759.5234375,-0.0,2936.30517578125,1.0,283.1499938964844,288.23504638671875,289.3134765625,289.6772155761719,293.1499938964844,293.1499938964844,283.1499938964844,18046.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904326319694519,1.0,0.0,0.0,0.2202454060316085,0.490718275308609,4.477058279661605e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1488.88720703125,0.0,19.969890594482425,1895.4371337890625,0.0,79.19483947753906,0.2401664704084396,1.0,0.0,3.0,1.0,0.0
11986080,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6980285644531,0.7022655606269836,0.2699103355407715,0.2483622282743454,296.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6964111328125,0.3615656197071075,0.050000000745058,0.0535259619355201,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69830322265625,0.9990000128746032,0.8904359340667725,0.562629222869873,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6981506347656,0.7837843894958496,0.3814286887645721,0.3664126098155975,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6980895996094,0.7271101474761963,0.3008504807949066,1.378644347190857,288.6982116699219,289.8515930175781,290.19708251953125,286.3194274902344,290.1982727050781,297.8373413085937,288.69873046875,1.0,0.6260857582092285,1.0,1.0,0.0,1.0,-3.133503198623657,3.133495330810547,7.897129762568511e-06,2.421393632888794,0.1169675812125206,0.1169675812125206,0.0,220.2454376220703,210.0,4759.5234375,-0.0,2936.30517578125,1.0,283.1499938964844,288.23504638671875,289.3134765625,289.6772155761719,293.1499938964844,293.1499938964844,283.1499938964844,18046.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904326319694519,1.0,0.0,0.0,0.2202454060316085,0.490718275308609,4.477058279661605e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1488.88720703125,0.0,19.969890594482425,1895.4371337890625,0.0,79.19483947753906,0.2401664704084396,1.0,0.0,3.0,1.0,0.0
11986140,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7022579908370972,0.2688603699207306,0.2473968267440796,296.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7051086425781,0.3622200489044189,0.050000000745058,0.0534789264202117,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7064208984375,0.9990000128746032,0.8914473652839661,0.5604594349861145,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7063293457031,0.7842236161231995,0.3805882334709167,0.3655978441238403,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7062683105469,0.7272840738296509,0.2999248504638672,1.3743916749954224,288.70635986328125,289.9100036621094,290.1499938964844,286.2891845703125,290.15118408203125,297.83056640625,288.7066345214844,1.0,0.623645544052124,1.0,1.0,0.0,1.0,-3.1236016750335693,3.123593807220459,7.847729648347013e-06,2.413918972015381,0.1049550026655197,0.1049550026655197,0.0,218.6485595703125,210.0,4574.05078125,-0.0,2907.37841796875,1.0,283.1499938964844,288.2622375488281,289.2829895019531,289.632568359375,293.1499938964844,293.1499938964844,283.1499938964844,18045.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895273268222809,1.0,0.0,0.0,0.2102490365505218,0.4906140565872192,4.2443639713951606e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1427.883056640625,0.0,19.9158878326416,1895.4371337890625,0.0,73.55426025390625,0.2398904711008072,1.0,0.0,3.0,1.0,0.0
11986200,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.70855712890625,0.7026703953742981,0.2684460282325744,0.2469928860664367,296.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70758056640625,0.362779438495636,0.050000000745058,0.0534390844404697,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7087097167969,0.9990000128746032,0.8920108079910278,0.5586156845092773,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7086181640625,0.7848511934280396,0.3802514970302582,0.3652480840682983,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7085876464844,0.7277292013168335,0.2995593845844269,1.3725895881652832,288.7086486816406,289.9325561523437,290.1318054199219,286.2774658203125,290.1330261230469,297.82861328125,288.7088928222656,1.0,0.6222585439682007,1.0,1.0,0.0,1.0,-3.1182668209075928,3.1182589530944824,7.820988685125485e-06,2.40981388092041,0.1001845747232437,0.1001845747232437,0.0,217.41671752929688,213.0,4502.4169921875,-0.0,2889.889404296875,1.0,283.1499938964844,288.2730407714844,289.2712707519531,289.615478515625,293.1499938964844,293.1499938964844,283.1499938964844,18045.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891837656497955,1.0,0.0,0.0,0.2064048945903778,0.4905760884284973,4.15621803639965e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1404.34912109375,0.0,19.89544105529785,1895.4371337890625,0.0,71.42596435546875,0.2397855967283249,1.0,0.0,3.0,1.0,0.0
11986260,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174377441406,0.7016684412956238,0.2669437527656555,0.2456401884555816,296.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7162780761719,0.3630276620388031,0.050000000745058,0.0534217543900013,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.9990000128746032,0.8941042423248291,0.5578030943870544,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174987792969,0.7843840718269348,0.3790159523487091,0.3640827238559723,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.71746826171875,0.7270868420600891,0.2982513904571533,1.3666765689849854,288.7175598144531,290.0138244628906,290.0662536621094,286.23516845703125,290.0674743652344,297.8212585449219,288.7178955078125,1.0,0.6206548810005188,1.0,1.0,0.0,1.0,-3.107119560241699,3.107111692428589,7.764732799842022e-06,2.401017427444458,0.0824149772524833,0.0824149772524833,0.0,216.5009307861328,216.0,4249.984375,-0.0,2862.323974609375,1.0,283.1499938964844,288.3135681152344,289.2289428710937,289.5538330078125,293.1499938964844,293.1499938964844,283.1499938964844,18043.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879437506198883,1.0,0.0,0.0,0.1926770210266113,0.4904925227165222,3.846977403298979e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1320.02978515625,0.0,19.8251953125,1895.4371337890625,0.0,63.84783554077149,0.2394168525934219,1.0,0.0,3.0,1.0,0.0
11986320,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174377441406,0.7016684412956238,0.2669437527656555,0.2456401884555816,296.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7162780761719,0.3630276620388031,0.050000000745058,0.0534217543900013,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.9990000128746032,0.8941042423248291,0.5578030943870544,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174987792969,0.7843840718269348,0.3790159523487091,0.3640827238559723,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.71746826171875,0.7270868420600891,0.2982513904571533,1.3666765689849854,288.7175598144531,290.0138244628906,290.0662536621094,286.23516845703125,290.0674743652344,297.8212585449219,288.7178955078125,1.0,0.6206548810005188,1.0,1.0,0.0,1.0,-3.107119560241699,3.107111692428589,7.764732799842022e-06,2.401017427444458,0.0824149772524833,0.0824149772524833,0.0,216.5009307861328,216.0,4249.984375,-0.0,2862.323974609375,1.0,283.1499938964844,288.3135681152344,289.2289428710937,289.5538330078125,293.1499938964844,293.1499938964844,283.1499938964844,18043.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879437506198883,1.0,0.0,0.0,0.1926770210266113,0.4904925227165222,3.846977403298979e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1320.02978515625,0.0,19.8251953125,1895.4371337890625,0.0,63.84783554077149,0.2394168525934219,1.0,0.0,3.0,1.0,0.0
11986380,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7273254394531,0.6995025277137756,0.2653816938400268,0.244295597076416,296.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7261657714844,0.3624777793884277,0.050000000745058,0.0534610413014888,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7275085449219,0.9990000128746032,0.8956494331359863,0.5596137046813965,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274169921875,0.7826505899429321,0.3777018189430237,0.3629085719585418,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.72735595703125,0.7254014611244202,0.2968881726264953,1.3608580827713013,288.7274475097656,290.0951843261719,290.0006408691406,286.1927490234375,290.0018615722656,297.8128967285156,288.7278137207031,1.0,0.6201294660568237,1.0,1.0,0.0,1.0,-3.09931755065918,3.0993099212646484,7.725665454927366e-06,2.3949382305145264,0.0636975541710853,0.0636975541710853,0.0,217.16815185546875,219.0,4002.124755859375,-0.0,2850.04248046875,1.0,283.1499938964844,288.3583984375,289.1864318847656,289.4921875,293.1499938964844,293.1499938964844,283.1499938964844,18042.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866812646389007,1.0,0.0,0.0,0.1791907250881195,0.4904907941818237,3.5507952134139487e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1237.13330078125,0.0,19.760541915893555,1895.4371337890625,0.0,56.346588134765625,0.2390638440847396,1.0,0.0,3.0,1.0,0.0
11986440,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7273254394531,0.6995025277137756,0.2653816938400268,0.244295597076416,296.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7261657714844,0.3624777793884277,0.050000000745058,0.0534610413014888,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7275085449219,0.9990000128746032,0.8956494331359863,0.5596137046813965,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7274169921875,0.7826505899429321,0.3777018189430237,0.3629085719585418,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.72735595703125,0.7254014611244202,0.2968881726264953,1.3608580827713013,288.7274475097656,290.0951843261719,290.0006408691406,286.1927490234375,290.0018615722656,297.8128967285156,288.7278137207031,1.0,0.6201294660568237,1.0,1.0,0.0,1.0,-3.09931755065918,3.0993099212646484,7.725665454927366e-06,2.3949382305145264,0.0636975541710853,0.0636975541710853,0.0,217.16815185546875,219.0,4002.124755859375,-0.0,2850.04248046875,1.0,283.1499938964844,288.3583984375,289.1864318847656,289.4921875,293.1499938964844,293.1499938964844,283.1499938964844,18042.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2866812646389007,1.0,0.0,0.0,0.1791907250881195,0.4904907941818237,3.5507952134139487e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1237.13330078125,0.0,19.760541915893555,1895.4371337890625,0.0,56.346588134765625,0.2390638440847396,1.0,0.0,3.0,1.0,0.0
11986500,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7322692871094,0.6981333494186401,0.2645726799964905,0.2436123490333557,296.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311096191406,0.3620166778564453,0.050000000745058,0.0534941814839839,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7324523925781,0.9990000128746032,0.8961741924285889,0.5611391663551331,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7323608398437,0.7814762592315674,0.3770061731338501,0.3623013198375702,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7322998046875,0.7242973446846008,0.296173632144928,1.3578792810440063,288.7323913574219,290.13580322265625,289.9678955078125,286.1715393066406,289.9691162109375,297.80828857421875,288.7327575683594,1.0,0.6201421618461609,1.0,1.0,0.0,1.0,-3.096057891845703,3.096050262451172,7.709382771281525e-06,2.392402410507202,0.0539815351366996,0.0539815351366996,0.0,217.87110900878903,219.0,3879.813720703125,-0.0,2847.166015625,1.0,283.1499938964844,288.3824768066406,289.1651611328125,289.46148681640625,293.1499938964844,293.1499938964844,283.1499938964844,18040.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2860413193702698,1.0,0.0,0.0,0.1725626438856125,0.4905186295509338,3.407707449554208e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1196.3280029296875,0.0,19.730337142944336,1895.4371337890625,0.0,52.63642883300781,0.2388938069343567,1.0,0.0,3.0,1.0,0.0
11986560,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7370910644531,0.6966192126274109,0.2637434005737304,0.2429177314043045,296.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359924316406,0.3614660799503326,0.050000000745058,0.0535340569913387,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7373046875,0.9990000128746032,0.8965367078781128,0.5629701614379883,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7371826171875,0.7801474928855896,0.3762821555137634,0.3616745769977569,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.73712158203125,0.7230570316314697,0.2954336702823639,1.354822874069214,288.7372131347656,290.1763000488281,289.93524169921875,286.150390625,289.9364318847656,297.802978515625,288.7375793457031,1.0,0.6202816963195801,1.0,1.0,0.0,1.0,-3.093043565750122,3.093035936355591,7.694347004871815e-06,2.3900601863861084,0.0440277233719825,0.0440277233719825,0.0,218.75534057617188,222.0,3758.675537109375,-0.0,2845.744384765625,1.0,283.1499938964844,288.40753173828125,289.1439819335937,289.430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18039.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853960394859314,1.0,0.0,0.0,0.1660242080688476,0.490565150976181,3.268021409041921e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1155.9827880859375,0.0,19.70156478881836,1895.4371337890625,0.0,48.95950698852539,0.2387282699346542,1.0,0.0,3.0,1.0,0.0
11986620,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.746337890625,0.6932663917541504,0.2620254456996918,0.2414889484643936,296.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.74530029296875,0.3601762056350708,0.050000000745058,0.0536288693547248,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7465209960937,0.9990000128746032,0.8968387842178345,0.5673009753227234,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.74639892578125,0.7771515846252441,0.3747551739215851,0.3603595793247223,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7463684082031,0.720262885093689,0.2938900887966156,1.3484755754470823,288.7464599609375,290.25689697265625,289.8702392578125,286.1083679199219,289.8714294433594,297.7879943847656,288.74676513671875,1.0,0.6208255290985107,1.0,1.0,0.0,1.0,-3.0874340534210205,3.0874264240264893,7.666418241569772e-06,2.385706901550293,0.0234060864895582,0.0234060864895582,0.0,220.92340087890625,210.0,3520.170166015625,-0.0,2845.8525390625,1.0,283.1499938964844,288.46014404296875,289.1018371582031,289.3702697753906,293.1499938964844,293.1499938964844,283.1499938964844,18037.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840906083583832,1.0,0.0,0.0,0.1532497704029083,0.490711361169815,2.998972847834125e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1076.755615234375,0.0,19.648292541503903,1895.4371337890625,0.0,41.71634292602539,0.2384111732244491,1.0,0.0,3.0,1.0,0.0
11986680,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.746337890625,0.6932663917541504,0.2620254456996918,0.2414889484643936,296.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.74530029296875,0.3601762056350708,0.050000000745058,0.0536288693547248,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7465209960937,0.9990000128746032,0.8968387842178345,0.5673009753227234,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.74639892578125,0.7771515846252441,0.3747551739215851,0.3603595793247223,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7463684082031,0.720262885093689,0.2938900887966156,1.3484755754470823,288.7464599609375,290.25689697265625,289.8702392578125,286.1083679199219,289.8714294433594,297.7879943847656,288.74676513671875,1.0,0.6208255290985107,1.0,1.0,0.0,1.0,-3.0874340534210205,3.0874264240264893,7.666418241569772e-06,2.385706901550293,0.0234060864895582,0.0234060864895582,0.0,220.92340087890625,210.0,3520.170166015625,-0.0,2845.8525390625,1.0,283.1499938964844,288.46014404296875,289.1018371582031,289.3702697753906,293.1499938964844,293.1499938964844,283.1499938964844,18037.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840906083583832,1.0,0.0,0.0,0.1532497704029083,0.490711361169815,2.998972847834125e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1076.755615234375,0.0,19.648292541503903,1895.4371337890625,0.0,41.71634292602539,0.2384111732244491,1.0,0.0,3.0,1.0,0.0
11986740,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7884826660156,0.6931257247924805,0.2603937685489654,0.2399567067623138,296.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.77130126953125,0.3611522912979126,0.050000000745058,0.0535573251545429,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939758300781,0.9990000128746032,0.8973485827445984,0.5640228390693665,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7908020019531,0.7776098847389221,0.3732734322547912,0.3588993847370147,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.789306640625,0.720403790473938,0.2924031913280487,1.3415156602859497,288.79180908203125,290.3303527832031,289.8110046386719,286.07012939453125,289.81219482421875,297.7782287597656,288.8036193847656,1.0,0.6171271800994873,1.0,1.0,0.0,1.0,-3.071460008621216,3.071452379226685,7.5877251219935715e-06,2.373544216156006,0.0041446243412792,0.0041446243412792,0.0,218.4611053466797,210.0,2997.00048828125,-0.0,2800.8466796875,1.0,283.1499938964844,288.5185852050781,289.05963134765625,289.2957458496094,293.1499938964844,293.1499938964844,283.1499938964844,18433.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824182212352752,1.0,0.0,0.0,0.0946628227829933,0.4547993838787079,1.8160098980146702e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,766.8062744140625,0.0,18.23173713684082,1895.4371337890625,0.0,32.81634521484375,0.2365222573280334,1.0,0.0,3.0,1.0,0.0
11986800,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8135681152344,0.6932347416877747,0.2602794766426086,0.2398214042186737,296.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.78814697265625,0.3613220751285553,0.050000000745058,0.0535449832677841,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8207397460937,0.9990000128746032,0.8975078463554382,0.5634558796882629,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.816650390625,0.7777795195579529,0.373169481754303,0.3587687015533447,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8146667480469,0.7205262184143066,0.2922942042350769,1.340890407562256,288.81793212890625,290.3367004394531,289.8058776855469,286.0668334960937,289.8070678710937,297.77813720703125,288.832763671875,1.0,0.6166830658912659,1.0,1.0,0.0,1.0,-3.069692373275757,3.0696849822998047,7.578997156088008e-06,2.3721790313720703,0.0027774227783083,0.0027774227783083,0.0,218.0756378173828,213.0,2861.207763671875,-0.0,2795.3017578125,1.0,283.1499938964844,288.5293273925781,289.05279541015625,289.2768249511719,293.1499938964844,293.1499938964844,283.1499938964844,18543.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818720638751983,1.0,0.0,0.0,0.0745996013283729,0.442805677652359,1.42476486164611e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,651.0856323242188,0.0,17.740673065185547,1895.4371337890625,0.0,30.005033493041992,0.2358895987272262,1.0,0.0,3.0,1.0,0.0
11986860,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2659606933594,0.6937073469161987,0.2602919936180115,0.2392538636922836,296.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2208557128906,0.3620467782020569,0.050000000745058,0.0534927733242511,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2731628417969,0.9990000128746032,0.9025413990020752,0.5610473155975342,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2691650390625,0.778551459312439,0.3732886910438537,0.3582784831523895,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2671203613281,0.7209600210189819,0.2921485006809234,1.3377166986465454,289.2704772949219,290.4153747558594,289.742431640625,286.0260009765625,289.7436218261719,297.7848205566406,289.2838439941406,1.0,0.615074634552002,1.0,1.0,0.0,1.0,-3.061622381210327,3.061614751815796,7.538458248745883e-06,2.365631580352783,5.551115123125783e-17,5.551115123125783e-17,0.0,216.40264892578125,216.0,1305.274169921875,-0.0,2770.53173828125,1.0,283.1494140625,288.5626525878906,288.8337707519531,288.91436767578125,293.1499938964844,293.1499938964844,283.1499938964844,18121.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2473328858613968,1.0,0.0,0.0,1.5897398043307476e-05,0.4599975347518921,3.01461763538291e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.077346883714199,0.0,17.796838760375977,1895.4371337890625,0.0,0.0,0.2333724796772003,1.0,0.0,3.0,1.0,0.0
11986920,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2659606933594,0.6937073469161987,0.2602919936180115,0.2392538636922836,296.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2208557128906,0.3620467782020569,0.050000000745058,0.0534927733242511,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2731628417969,0.9990000128746032,0.9025413990020752,0.5610473155975342,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2691650390625,0.778551459312439,0.3732886910438537,0.3582784831523895,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2671203613281,0.7209600210189819,0.2921485006809234,1.3377166986465454,289.2704772949219,290.4153747558594,289.742431640625,286.0260009765625,289.7436218261719,297.7848205566406,289.2838439941406,1.0,0.615074634552002,1.0,1.0,0.0,1.0,-3.061622381210327,3.061614751815796,7.538458248745883e-06,2.365631580352783,5.551115123125783e-17,5.551115123125783e-17,0.0,216.40264892578125,216.0,1305.274169921875,-0.0,2770.53173828125,1.0,283.1494140625,288.5626525878906,288.8337707519531,288.91436767578125,293.1499938964844,293.1499938964844,283.1499938964844,18121.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2473328858613968,1.0,0.0,0.0,1.5897398043307476e-05,0.4599975347518921,3.01461763538291e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.077346883714199,0.0,17.796838760375977,1895.4371337890625,0.0,0.0,0.2333724796772003,1.0,0.0,3.0,1.0,0.0
11986980,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4846496582031,0.6952357292175293,0.2612518668174743,0.2400348633527755,296.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4674072265625,0.3625423908233642,0.050000000745058,0.0534571968019008,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872741699219,0.9990000128746032,0.9091190695762634,0.5594082474708557,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.48583984375,0.7800519466400146,0.3744462728500366,0.359257161617279,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4850769042969,0.7222122550010681,0.2930963337421417,1.3412166833877563,289.4862976074219,290.49267578125,289.6801147460937,285.9861145019531,289.6812438964844,297.79443359375,289.4911804199219,1.0,0.6152876615524292,1.0,1.0,0.0,1.0,-3.065924882888794,3.065917491912842,7.559481673524715e-06,2.3688809871673584,5.551115123125783e-17,5.551115123125783e-17,0.0,215.6736602783203,219.0,554.4954833984375,-0.0,2775.262939453125,1.0,283.1492919921875,288.5625915527344,288.551025390625,288.6236877441406,293.1499938964844,293.1499938964844,283.1499938964844,17935.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.15989351272583,1.0,0.0,0.0,1.5928464563330635e-05,0.4836719930171966,3.02050864788711e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1301119923591613,0.0,18.607267379760746,1895.4371337890625,0.0,0.0,0.233877956867218,1.0,0.0,3.0,1.0,0.0
11987040,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4846496582031,0.6952357292175293,0.2612518668174743,0.2400348633527755,296.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4674072265625,0.3625423908233642,0.050000000745058,0.0534571968019008,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4872741699219,0.9990000128746032,0.9091190695762634,0.5594082474708557,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.48583984375,0.7800519466400146,0.3744462728500366,0.359257161617279,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4850769042969,0.7222122550010681,0.2930963337421417,1.3412166833877563,289.4862976074219,290.49267578125,289.6801147460937,285.9861145019531,289.6812438964844,297.79443359375,289.4911804199219,1.0,0.6152876615524292,1.0,1.0,0.0,1.0,-3.065924882888794,3.065917491912842,7.559481673524715e-06,2.3688809871673584,5.551115123125783e-17,5.551115123125783e-17,0.0,215.6736602783203,219.0,554.4954833984375,-0.0,2775.262939453125,1.0,283.1492919921875,288.5625915527344,288.551025390625,288.6236877441406,293.1499938964844,293.1499938964844,283.1499938964844,17935.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.15989351272583,1.0,0.0,0.0,1.5928464563330635e-05,0.4836719930171966,3.02050864788711e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1301119923591613,0.0,18.607267379760746,1895.4371337890625,0.0,0.0,0.233877956867218,1.0,0.0,3.0,1.0,0.0
11987100,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5309753417969,0.6955391764640808,0.2615309953689575,0.2403691411018371,296.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.52154541015625,0.3625142276287079,0.050000000745058,0.053459133952856,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5323486328125,0.9990000128746032,0.9118612408638,0.5595002770423889,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5315856933594,0.780356228351593,0.3748652637004852,0.3597275912761688,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5311889648437,0.7225137948989868,0.2934924364089966,1.3432315587997437,289.5318298339844,290.5307006835937,289.6494445800781,285.9665832519531,289.65057373046875,297.8002014160156,289.53436279296875,1.0,0.6158525943756104,1.0,1.0,0.0,1.0,-3.069427490234375,3.069419860839844,7.576782991236541e-06,2.371595621109009,5.551115123125783e-17,5.551115123125783e-17,0.0,215.86740112304688,219.0,348.6454772949219,-0.0,2783.23779296875,1.0,283.1492004394531,288.5625915527344,288.4193725585937,288.4886779785156,293.1499938964844,293.1499938964844,283.1499938964844,17924.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0995159447193145,1.0,0.0,0.0,1.591837644809857e-05,0.4897877275943756,3.0185958442043026e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1306392103433609,0.0,18.85232734680176,1895.4371337890625,0.0,0.0,0.2342107892036438,1.0,0.0,3.0,1.0,0.0
11987160,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5527038574219,0.6953725218772888,0.2615950405597687,0.2405416220426559,296.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5485534667969,0.3622780740261078,0.050000000745058,0.0534759536385536,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.55322265625,0.9990000128746032,0.91410094499588,0.5602792501449585,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5529479980469,0.7802233099937439,0.3750860691070556,0.3600484728813171,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.55279541015625,0.7224538922309875,0.2937299013137817,1.3447445631027222,289.55303955078125,290.5682678222656,289.619140625,285.9473571777344,289.620361328125,297.80487060546875,289.5539855957031,1.0,0.6165993213653564,1.0,1.0,0.0172317512333393,1.0,-3.0727970600128174,3.072744369506836,5.258628880255856e-05,2.3741767406463623,5.551115123125783e-17,5.551115123125783e-17,0.0,216.4336700439453,222.0,209.3507232666016,-0.0,2792.914794921875,1.0,283.1491394042969,288.56256103515625,288.2937927246094,288.3598937988281,293.1499938964844,293.1499938964844,283.1499938964844,17930.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0287975370883941,1.0,0.0,0.0,1.5924208128126338e-05,0.4937027394771576,3.019701459369695e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1306870132684707,0.0,19.023521423339844,1895.4371337890625,0.0,0.0,0.2344988733530044,1.0,0.0,3.0,1.0,0.0
11987220,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5536193847656,0.6937185525894165,0.261109709739685,0.2403557747602462,296.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.554931640625,0.3612766861915588,0.050000000745058,0.0535482019186019,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5533142089844,0.9990000128746032,0.9171444177627563,0.5636057257652283,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.553466796875,0.7787289619445801,0.3749162256717682,0.3601534366607666,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5535583496094,0.7212581038475037,0.2936542630195617,1.3455872535705566,289.5534362792969,290.64190673828125,289.55975341796875,285.9099426269531,289.5653686523437,297.8079833984375,289.5528564453125,1.0,0.6183624267578125,1.0,1.0,0.0516952499747276,1.0,-3.0778019428253174,3.0760066509246826,0.0017952466150745,2.3763701915740967,5.551115123125783e-17,5.551115123125783e-17,0.0,218.4726104736328,225.0,54.39414596557617,-0.0,2813.598388671875,1.0,283.1490173339844,288.5625,288.0595397949219,288.1197814941406,293.1499938964844,293.1499938964844,283.1499938964844,17956.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5947420251904987e-05,0.4977149963378906,3.0241033201899874e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1299304068088531,0.0,19.219221115112305,1895.4371337890625,0.0,0.0,0.2348973453044891,1.0,0.0,3.0,1.0,0.0
11987280,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5536193847656,0.6937185525894165,0.261109709739685,0.2403557747602462,296.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.554931640625,0.3612766861915588,0.050000000745058,0.0535482019186019,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5533142089844,0.9990000128746032,0.9171444177627563,0.5636057257652283,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.553466796875,0.7787289619445801,0.3749162256717682,0.3601534366607666,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5535583496094,0.7212581038475037,0.2936542630195617,1.3455872535705566,289.5534362792969,290.64190673828125,289.55975341796875,285.9099426269531,289.5653686523437,297.8079833984375,289.5528564453125,1.0,0.6183624267578125,1.0,1.0,0.0516952499747276,1.0,-3.0778019428253174,3.0760066509246826,0.0017952466150745,2.3763701915740967,5.551115123125783e-17,5.551115123125783e-17,0.0,218.4726104736328,225.0,54.39414596557617,-0.0,2813.598388671875,1.0,283.1490173339844,288.5625,288.0595397949219,288.1197814941406,293.1499938964844,293.1499938964844,283.1499938964844,17956.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5947420251904987e-05,0.4977149963378906,3.0241033201899874e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1299304068088531,0.0,19.219221115112305,1895.4371337890625,0.0,0.0,0.2348973453044891,1.0,0.0,3.0,1.0,0.0
11987340,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5512390136719,0.6907832622528076,0.2600410580635071,0.2396105676889419,296.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.54901123046875,0.359796941280365,0.050000000745058,0.0536572933197021,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5519714355469,0.9990000128746032,0.9187349081039428,0.5685873031616211,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5515441894531,0.7760191559791565,0.3741064369678497,0.3596286475658417,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5513610839844,0.7189168334007263,0.2929448783397674,1.343564510345459,289.5516967773437,290.7132873535156,289.502197265625,285.87408447265625,289.5712280273437,297.8031005859375,289.5532531738281,1.0,0.6201854944229126,1.0,1.0,0.0861587524414062,1.0,-3.0799660682678223,3.0537123680114746,0.0262537933886051,2.353761911392212,5.551115123125783e-17,5.551115123125783e-17,0.0,221.3088836669922,228.0,23.97923851013184,-0.0,2832.6552734375,1.0,283.1488647460937,288.5624389648437,287.8458251953125,287.9008178710937,293.1499938964844,293.1499938964844,283.1499938964844,17977.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5965988495736383e-05,0.4992304444313049,3.0276242667451325e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1287644505500793,0.0,19.30463600158692,1895.4371337890625,0.0,0.0,0.2351059019565582,1.0,0.0,3.0,1.0,0.0
11987400,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5512390136719,0.6907832622528076,0.2600410580635071,0.2396105676889419,296.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.54901123046875,0.359796941280365,0.050000000745058,0.0536572933197021,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5519714355469,0.9990000128746032,0.9187349081039428,0.5685873031616211,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5515441894531,0.7760191559791565,0.3741064369678497,0.3596286475658417,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5513610839844,0.7189168334007263,0.2929448783397674,1.343564510345459,289.5516967773437,290.7132873535156,289.502197265625,285.87408447265625,289.5712280273437,297.8031005859375,289.5532531738281,1.0,0.6201854944229126,1.0,1.0,0.0861587524414062,1.0,-3.0799660682678223,3.0537123680114746,0.0262537933886051,2.353761911392212,5.551115123125783e-17,5.551115123125783e-17,0.0,221.3088836669922,228.0,23.97923851013184,-0.0,2832.6552734375,1.0,283.1488647460937,288.5624389648437,287.8458251953125,287.9008178710937,293.1499938964844,293.1499938964844,283.1499938964844,17977.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5965988495736383e-05,0.4992304444313049,3.0276242667451325e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1287644505500793,0.0,19.30463600158692,1895.4371337890625,0.0,0.0,0.2351059019565582,1.0,0.0,3.0,1.0,0.0
11987460,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7860717773437,0.6875846982002258,0.2592570185661316,0.2388286590576172,296.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7388000488281,0.3581691384315491,0.050000000745058,0.0537805519998073,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7961730957031,0.9990000128746032,0.9207791686058044,0.574160635471344,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904968261719,0.7730089426040649,0.3735191524028778,0.3590080142021179,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7876892089844,0.7161910533905029,0.2923330664634704,1.3407384157180786,289.7923278808594,290.7821044921875,289.4466857910156,285.8399963378906,290.0202941894531,297.7939453125,289.81182861328125,1.0,0.621951699256897,1.0,1.0,0.1316563338041305,1.0,-3.0817244052886963,2.86535906791687,0.2163654863834381,2.165877103805542,5.551115123125783e-17,5.551115123125783e-17,0.0,224.3524169921875,231.0,320.8743896484375,-0.0,2850.838623046875,1.0,283.14874267578125,288.5623779296875,287.65057373046875,287.7008056640625,293.1499938964844,293.1499938964844,283.1499938964844,17989.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976615031831898e-05,0.4997663199901581,3.02963952753324e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1297371983528137,0.0,19.33956527709961,1895.4371337890625,0.0,0.0,0.2352035790681839,1.0,0.0,3.0,1.0,0.0
11987520,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7860717773437,0.6875846982002258,0.2592570185661316,0.2388286590576172,296.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7388000488281,0.3581691384315491,0.050000000745058,0.0537805519998073,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7961730957031,0.9990000128746032,0.9207791686058044,0.574160635471344,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904968261719,0.7730089426040649,0.3735191524028778,0.3590080142021179,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7876892089844,0.7161910533905029,0.2923330664634704,1.3407384157180786,289.7923278808594,290.7821044921875,289.4466857910156,285.8399963378906,290.0202941894531,297.7939453125,289.81182861328125,1.0,0.621951699256897,1.0,1.0,0.1316563338041305,1.0,-3.0817244052886963,2.86535906791687,0.2163654863834381,2.165877103805542,5.551115123125783e-17,5.551115123125783e-17,0.0,224.3524169921875,231.0,320.8743896484375,-0.0,2850.838623046875,1.0,283.14874267578125,288.5623779296875,287.65057373046875,287.7008056640625,293.1499938964844,293.1499938964844,283.1499938964844,17989.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976615031831898e-05,0.4997663199901581,3.02963952753324e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1297371983528137,0.0,19.33956527709961,1895.4371337890625,0.0,0.0,0.2352035790681839,1.0,0.0,3.0,1.0,0.0
11987580,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.27899169921875,0.686987578868866,0.2605543136596679,0.239554300904274,296.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.232421875,0.3572613894939422,0.050000000745058,0.0538506843149662,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2862854003906,0.9990000128746032,0.9271206259727478,0.5773107409477234,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2822570800781,0.7722575664520264,0.3750068247318268,0.3599392473697662,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2802124023437,0.7154780626296997,0.2934858500957489,1.343960165977478,290.2835693359375,290.8480834960937,289.3934936523437,285.8078918457031,290.5267333984375,297.7987060546875,290.2967834472656,1.0,0.6241545081138611,1.0,1.0,0.1771539151668548,1.0,-3.0914430618286133,2.6729629039764404,0.4184803068637848,1.9719310998916624,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3721923828125,234.0,532.4140625,-0.0,2879.792236328125,1.0,283.1485900878906,288.56231689453125,287.4718933105469,287.51788330078125,293.1499938964844,293.1499938964844,283.1499938964844,17995.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981860997271724e-05,0.4999407827854156,3.030634283026496e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1362547576427459,0.0,19.353004455566406,1895.4371337890625,0.0,0.0,0.2352458983659744,1.0,0.0,3.0,1.0,0.0
11987640,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.27899169921875,0.686987578868866,0.2605543136596679,0.239554300904274,296.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.232421875,0.3572613894939422,0.050000000745058,0.0538506843149662,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2862854003906,0.9990000128746032,0.9271206259727478,0.5773107409477234,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2822570800781,0.7722575664520264,0.3750068247318268,0.3599392473697662,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2802124023437,0.7154780626296997,0.2934858500957489,1.343960165977478,290.2835693359375,290.8480834960937,289.3934936523437,285.8078918457031,290.5267333984375,297.7987060546875,290.2967834472656,1.0,0.6241545081138611,1.0,1.0,0.1771539151668548,1.0,-3.0914430618286133,2.6729629039764404,0.4184803068637848,1.9719310998916624,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3721923828125,234.0,532.4140625,-0.0,2879.792236328125,1.0,283.1485900878906,288.56231689453125,287.4718933105469,287.51788330078125,293.1499938964844,293.1499938964844,283.1499938964844,17995.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981860997271724e-05,0.4999407827854156,3.030634283026496e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1362547576427459,0.0,19.353004455566406,1895.4371337890625,0.0,0.0,0.2352458983659744,1.0,0.0,3.0,1.0,0.0
11987700,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4365234375,0.6875795125961304,0.2616057395935058,0.2404551804065704,296.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.40008544921875,0.3570398688316345,0.050000000745058,0.0538678392767906,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4431457519531,0.9990000128746032,0.9310253262519836,0.5780830383300781,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.439453125,0.7726739048957825,0.3761899769306183,0.3609968423843384,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4375915527344,0.7159011363983154,0.2945136427879333,1.3482109308242798,290.4406433105469,290.8799133300781,289.3678283691406,285.7926330566406,290.6699523925781,297.8045654296875,290.4531555175781,1.0,0.6255626082420349,1.0,1.0,0.1999027132987976,1.0,-3.099853038787842,2.6197359561920166,0.4801171422004699,1.9170148372650144,5.551115123125783e-17,5.551115123125783e-17,0.0,227.1116943359375,234.0,490.7585144042969,-0.0,2900.41162109375,1.0,283.1485290527344,288.5622863769531,287.3882751464844,287.43231201171875,293.1499938964844,293.1499938964844,283.1499938964844,17997.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59832852659747e-05,0.4999740421772003,3.030904520417988e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1396137624979019,0.0,19.35605812072754,1895.4371337890625,0.0,0.0,0.2352564632892608,1.0,0.0,3.0,1.0,0.0
11987760,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.56610107421875,0.6882397532463074,0.2626773118972778,0.2414266169071197,296.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53985595703125,0.35681813955307,0.050000000745058,0.0538850426673889,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5703125,0.9990000128746032,0.9349213242530824,0.5788576006889343,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5679626464844,0.7731583118438721,0.3774175941944122,0.3621519804000854,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5667724609375,0.7164280414581299,0.2956258356571197,1.353091597557068,290.5687255859375,290.9109191894531,289.3428039550781,285.7779541015625,290.7448425292969,297.8119812011719,290.5766906738281,1.0,0.6271346211433411,1.0,1.0,0.2111590355634689,1.0,-3.109226942062378,2.5939202308654785,0.515306830406189,1.889197826385498,5.551115123125783e-17,5.551115123125783e-17,0.0,227.912841796875,237.0,416.03704833984375,-0.0,2923.599853515625,1.0,283.1484680175781,288.5622863769531,287.3082580566406,287.35040283203125,293.1499938964844,293.1499938964844,283.1499938964844,17998.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984222045517527e-05,0.4999909996986389,3.031082329574275e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.142511636018753,0.0,19.35785865783692,1895.4371337890625,0.0,0.0,0.2352630943059921,1.0,0.0,3.0,1.0,0.0
11987820,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7501525878906,0.6890546083450317,0.2644854485988617,0.2431944608688354,296.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7298278808594,0.3561617732048034,0.050000000745058,0.0539364963769912,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7537536621094,0.9990000128746032,0.9419525265693665,0.5811635255813599,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7517395019531,0.7736955285072327,0.3796001970767975,0.3643426895141601,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.750732421875,0.7171695232391357,0.2977005541324615,1.3628538846969604,290.7524108886719,290.9703063964844,289.294921875,285.7504577636719,290.8869323730469,297.82647705078125,290.75927734375,1.0,0.6305855512619019,1.0,1.0,0.2336716800928115,1.0,-3.128556489944458,2.5441365242004395,0.5844199657440186,1.8353407382965088,5.551115123125783e-17,5.551115123125783e-17,0.0,229.9810791015625,240.0,302.0446472167969,-0.0,2974.03564453125,1.0,283.1483459472656,288.5622253417969,287.15826416015625,287.1968994140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985217032721266e-05,0.5000023245811462,3.0312704386512013e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465798467397689,0.0,19.35948371887207,1895.4371337890625,0.0,0.0,0.2352696806192398,1.0,0.0,3.0,1.0,0.0
