time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7501525878906,0.6890546083450317,0.2644854485988617,0.2431944608688354,296.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7298278808594,0.3561617732048034,0.050000000745058,0.0539364963769912,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7537536621094,0.9990000128746032,0.9419525265693665,0.5811635255813599,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7517395019531,0.7736955285072327,0.3796001970767975,0.3643426895141601,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.750732421875,0.7171695232391357,0.2977005541324615,1.3628538846969604,290.7524108886719,290.9703063964844,289.294921875,285.7504577636719,290.8869323730469,297.82647705078125,290.75927734375,1.0,0.6305855512619019,1.0,1.0,0.2336716800928115,1.0,-3.128556489944458,2.5441365242004395,0.5844199657440186,1.8353407382965088,5.551115123125783e-17,5.551115123125783e-17,0.0,229.9810791015625,240.0,302.0446472167969,-0.0,2974.03564453125,1.0,283.1483459472656,288.5622253417969,287.15826416015625,287.1968994140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985217032721266e-05,0.5000023245811462,3.0312704386512013e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465798467397689,0.0,19.35948371887207,1895.4371337890625,0.0,0.0,0.2352696806192398,1.0,0.0,3.0,1.0,0.0
11987940,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9188842773437,0.6891384124755859,0.2659586369991302,0.2446432560682296,296.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.3552419543266296,0.050000000745058,0.0540097914636135,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9223327636719,0.9990000128746032,0.9483079314231871,0.5844263434410095,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.92041015625,0.7735921740531921,0.3814822435379028,0.366243451833725,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.91943359375,0.7173629403114319,0.2995412945747375,1.3716574907302856,290.9210205078125,291.0260009765625,289.25,285.7255554199219,291.0387268066406,297.8377685546875,290.92755126953125,1.0,0.6342207789421082,1.0,1.0,0.256184309720993,1.0,-3.147178888320923,2.491008281707764,0.6561706066131592,1.7783061265945437,5.551115123125783e-17,5.551115123125783e-17,0.0,232.57766723632807,243.0,254.42214965820312,-0.0,3026.349853515625,1.0,283.148193359375,288.56219482421875,287.02069091796875,287.05615234375,293.1499938964844,293.1499938964844,283.1499938964844,17999.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985609934432432e-05,0.5000032186508179,3.0313452486011043e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1495513767004013,0.0,19.359975814819336,1895.4371337890625,0.0,0.0,0.2352720648050308,1.0,0.0,3.0,1.0,0.0
11988000,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9188842773437,0.6891384124755859,0.2659586369991302,0.2446432560682296,296.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8996887207031,0.3552419543266296,0.050000000745058,0.0540097914636135,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9223327636719,0.9990000128746032,0.9483079314231871,0.5844263434410095,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.92041015625,0.7735921740531921,0.3814822435379028,0.366243451833725,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.91943359375,0.7173629403114319,0.2995412945747375,1.3716574907302856,290.9210205078125,291.0260009765625,289.25,285.7255554199219,291.0387268066406,297.8377685546875,290.92755126953125,1.0,0.6342207789421082,1.0,1.0,0.256184309720993,1.0,-3.147178888320923,2.491008281707764,0.6561706066131592,1.7783061265945437,5.551115123125783e-17,5.551115123125783e-17,0.0,232.57766723632807,243.0,254.42214965820312,-0.0,3026.349853515625,1.0,283.148193359375,288.56219482421875,287.02069091796875,287.05615234375,293.1499938964844,293.1499938964844,283.1499938964844,17999.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985609934432432e-05,0.5000032186508179,3.0313452486011043e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1495513767004013,0.0,19.359975814819336,1895.4371337890625,0.0,0.0,0.2352720648050308,1.0,0.0,3.0,1.0,0.0
11988060,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.6887226700782776,0.2670602798461914,0.2458303719758987,296.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.3541745245456695,0.050000000745058,0.0540964342653751,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.9990000128746032,0.9539020657539368,0.588257372379303,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.7730519771575928,0.3830058574676513,0.3678829967975616,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.7171511650085449,0.3010642230510711,1.3793792724609375,291.00360107421875,291.07879638671875,289.2074279785156,285.70220947265625,291.056396484375,297.8444519042969,291.00537109375,1.0,0.637897253036499,1.0,1.0,0.2609378397464752,1.0,-3.1645736694335938,2.4874186515808105,0.6771549582481384,1.7709200382232666,5.551115123125783e-17,5.551115123125783e-17,0.0,235.4981842041016,246.0,140.2316436767578,-0.0,3078.660400390625,1.0,283.1480712890625,288.5621643066406,286.8945007324219,286.927001953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985755453584716e-05,0.5000020861625671,3.031372624705958e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514884382486343,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352728396654129,1.0,0.0,3.0,1.0,0.0
11988120,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.6887226700782776,0.2670602798461914,0.2458303719758987,296.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.3541745245456695,0.050000000745058,0.0540964342653751,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.9990000128746032,0.9539020657539368,0.588257372379303,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.7730519771575928,0.3830058574676513,0.3678829967975616,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.7171511650085449,0.3010642230510711,1.3793792724609375,291.00360107421875,291.07879638671875,289.2074279785156,285.70220947265625,291.056396484375,297.8444519042969,291.00537109375,1.0,0.637897253036499,1.0,1.0,0.2609378397464752,1.0,-3.1645736694335938,2.4874186515808105,0.6771549582481384,1.7709200382232666,5.551115123125783e-17,5.551115123125783e-17,0.0,235.4981842041016,246.0,140.2316436767578,-0.0,3078.660400390625,1.0,283.1480712890625,288.5621643066406,286.8945007324219,286.927001953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985755453584716e-05,0.5000020861625671,3.031372624705958e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514884382486343,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352728396654129,1.0,0.0,3.0,1.0,0.0
11988180,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.6873841285705566,0.2675094306468963,0.2464707046747207,296.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.352867066860199,0.050000000745058,0.0542050004005432,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.9990000128746032,0.9581693410873412,0.5930179357528687,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376892089844,0.7717046141624451,0.3838633596897125,0.3689477145671844,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375366210937,0.716167151927948,0.3019741773605346,1.3846299648284912,291.03778076171875,291.1297912597656,289.1662902832031,285.6791687011719,291.0657043457031,297.8414306640625,291.0387878417969,1.0,0.641399085521698,1.0,1.0,0.2656913697719574,1.0,-3.178795099258423,2.4830965995788574,0.6956983804702759,1.763534665107727,5.551115123125783e-17,5.551115123125783e-17,0.0,238.84625244140625,249.0,73.199951171875,-0.0,3127.00048828125,1.0,283.1479187011719,288.5621032714844,286.7785339355469,286.8084411621094,293.1499938964844,293.1499938964844,283.1499938964844,17999.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598580456629861e-05,0.500001072883606,3.031382111474969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1520943939685821,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352730631828308,1.0,0.0,3.0,1.0,0.0
11988240,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0374450683594,0.6873841285705566,0.2675094306468963,0.2464707046747207,296.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.352867066860199,0.050000000745058,0.0542050004005432,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.9990000128746032,0.9581693410873412,0.5930179357528687,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376892089844,0.7717046141624451,0.3838633596897125,0.3689477145671844,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375366210937,0.716167151927948,0.3019741773605346,1.3846299648284912,291.03778076171875,291.1297912597656,289.1662902832031,285.6791687011719,291.0657043457031,297.8414306640625,291.0387878417969,1.0,0.641399085521698,1.0,1.0,0.2656913697719574,1.0,-3.178795099258423,2.4830965995788574,0.6956983804702759,1.763534665107727,5.551115123125783e-17,5.551115123125783e-17,0.0,238.84625244140625,249.0,73.199951171875,-0.0,3127.00048828125,1.0,283.1479187011719,288.5621032714844,286.7785339355469,286.8084411621094,293.1499938964844,293.1499938964844,283.1499938964844,17999.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598580456629861e-05,0.500001072883606,3.031382111474969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1520943939685821,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352730631828308,1.0,0.0,3.0,1.0,0.0
11988300,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.6864507794380188,0.2675496637821197,0.2466152757406234,296.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.046142578125,0.3521577417850494,0.050000000745058,0.0542650334537029,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.9990000128746032,0.959927260875702,0.5956324338912964,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.7707951664924622,0.3840880393981933,0.369279146194458,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.7154362201690674,0.3022394180297851,1.38636314868927,291.048828125,291.1499938964844,289.146240234375,285.6677551269531,291.06964111328125,297.8352966308594,291.04962158203125,1.0,0.6430453062057495,1.0,1.0,0.2680681645870209,1.0,-3.18466854095459,2.47999906539917,0.7046695351600647,1.7591792345046997,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6141357421875,249.0,53.823707580566406,-0.0,3149.161865234375,1.0,283.1478576660156,288.5621032714844,286.7240905761719,286.7527770996094,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000007748603821,3.031384279879312e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152153268456459,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988360,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.055419921875,0.6853981614112854,0.2674905657768249,0.2466672956943512,296.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.3514324426651001,0.050000000745058,0.0543272569775581,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.9990000128746032,0.9614859819412231,0.5983296036720276,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.7697811722755432,0.3842017650604248,0.3695017397403717,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.7145925760269165,0.3024001121520996,1.387616515159607,291.0555114746094,291.1499938964844,289.1264953613281,285.6564025878906,291.0681457519531,297.828125,291.0558166503906,1.0,0.6446173787117004,1.0,1.0,0.2697256803512573,1.0,-3.189825296401977,2.4784297943115234,0.7113954424858093,1.7565035820007324,5.551115123125783e-17,5.551115123125783e-17,0.0,242.40855407714844,252.0,36.601356506347656,-0.0,3170.0048828125,1.0,283.1477966308594,288.56207275390625,286.6717834472656,286.6993408203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.500000536441803,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152116060256958,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988420,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.682989776134491,0.2670923769474029,0.2465158104896545,296.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.3499542474746704,0.050000000745058,0.0544567592442035,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9990000128746032,0.9640378952026368,0.6039025783538818,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.7674947381019592,0.3841191530227661,0.3696485459804535,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.7126007676124573,0.3024217188358307,1.3887670040130615,291.05926513671875,291.1499938964844,289.0879211425781,285.6339416503906,291.06378173828125,297.8111572265625,291.059326171875,1.0,0.6475245952606201,1.0,1.0,0.2730406820774078,1.0,-3.1980621814727783,2.4740514755249023,0.724010705947876,1.7503758668899536,5.551115123125783e-17,5.551115123125783e-17,0.0,246.0379943847656,255.0,14.135188102722168,-0.0,3207.577880859375,1.0,283.14764404296875,288.5620422363281,286.5733337402344,286.5987548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002384185791,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1518100500106811,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988480,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.682989776134491,0.2670923769474029,0.2465158104896545,296.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.3499542474746704,0.050000000745058,0.0544567592442035,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9990000128746032,0.9640378952026368,0.6039025783538818,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.7674947381019592,0.3841191530227661,0.3696485459804535,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.7126007676124573,0.3024217188358307,1.3887670040130615,291.05926513671875,291.1499938964844,289.0879211425781,285.6339416503906,291.06378173828125,297.8111572265625,291.059326171875,1.0,0.6475245952606201,1.0,1.0,0.2730406820774078,1.0,-3.1980621814727783,2.4740514755249023,0.724010705947876,1.7503758668899536,5.551115123125783e-17,5.551115123125783e-17,0.0,246.0379943847656,255.0,14.135188102722168,-0.0,3207.577880859375,1.0,283.14764404296875,288.5620422363281,286.5733337402344,286.5987548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002384185791,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1518100500106811,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988540,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.6802908778190613,0.2663958668708801,0.2460819035768509,296.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.3484739959239959,0.050000000745058,0.0545901842415332,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587158203125,0.9990000128746032,0.965977668762207,0.6095890998840332,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.7649720311164856,0.3837040364742279,0.3694650828838348,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.7102784514427185,0.3021120131015777,1.3883676528930664,291.0587463378906,291.1499938964844,289.05047607421875,285.6117248535156,291.0594787597656,297.7919616699219,291.0586853027344,1.0,0.6501246690750122,1.0,1.0,0.2763557136058807,1.0,-3.2038400173187256,2.4678804874420166,0.7359594106674194,1.7429999113082886,5.551115123125783e-17,5.551115123125783e-17,0.0,249.66213989257807,243.0,3.6394200325012207,-0.0,3239.914306640625,1.0,283.14752197265625,288.56201171875,286.4823608398437,286.505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1513623148202896,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988600,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.6802908778190613,0.2663958668708801,0.2460819035768509,296.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.3484739959239959,0.050000000745058,0.0545901842415332,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587158203125,0.9990000128746032,0.965977668762207,0.6095890998840332,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.7649720311164856,0.3837040364742279,0.3694650828838348,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.7102784514427185,0.3021120131015777,1.3883676528930664,291.0587463378906,291.1499938964844,289.05047607421875,285.6117248535156,291.0594787597656,297.7919616699219,291.0586853027344,1.0,0.6501246690750122,1.0,1.0,0.2763557136058807,1.0,-3.2038400173187256,2.4678804874420166,0.7359594106674194,1.7429999113082886,5.551115123125783e-17,5.551115123125783e-17,0.0,249.66213989257807,243.0,3.6394200325012207,-0.0,3239.914306640625,1.0,283.14752197265625,288.56201171875,286.4823608398437,286.505859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1513623148202896,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988660,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.6805522441864014,0.2654524445533752,0.2452287673950195,296.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.349191814661026,0.050000000745058,0.0545250736176967,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9679227471351624,0.6068194508552551,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.7656797170639038,0.3830053508281708,0.368809163570404,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.7109200954437256,0.301521360874176,1.3857234716415403,291.0572814941406,291.1499938964844,289.0140075683594,285.5897521972656,291.0563049316406,297.7757568359375,291.0571594238281,1.0,0.6476314067840576,1.0,1.0,0.2799027562141418,1.0,-3.1954591274261475,2.450989484786988,0.7444697022438049,1.7283003330230713,5.551115123125783e-17,5.551115123125783e-17,0.0,247.6647186279297,246.0,-0.3040985763072967,-0.0,3210.635009765625,1.0,283.1473999023437,288.5619812011719,286.3980712890625,286.4198608398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1508810669183731,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988720,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.6805522441864014,0.2654524445533752,0.2452287673950195,296.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574951171875,0.349191814661026,0.050000000745058,0.0545250736176967,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9679227471351624,0.6068194508552551,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.7656797170639038,0.3830053508281708,0.368809163570404,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.7109200954437256,0.301521360874176,1.3857234716415403,291.0572814941406,291.1499938964844,289.0140075683594,285.5897521972656,291.0563049316406,297.7757568359375,291.0571594238281,1.0,0.6476314067840576,1.0,1.0,0.2799027562141418,1.0,-3.1954591274261475,2.450989484786988,0.7444697022438049,1.7283003330230713,5.551115123125783e-17,5.551115123125783e-17,0.0,247.6647186279297,246.0,-0.3040985763072967,-0.0,3210.635009765625,1.0,283.1473999023437,288.5619812011719,286.3980712890625,286.4198608398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1508810669183731,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988780,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556335449219,0.6796161532402039,0.2643718421459198,0.2442909330129623,296.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.349185436964035,0.050000000745058,0.0545258149504661,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.9990000128746032,0.9700784087181092,0.6068455576896667,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.7651236653327942,0.3821225762367248,0.3680213987827301,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556335449219,0.7103539705276489,0.3007748425006866,1.3825485706329346,291.0556030273437,291.1499938964844,288.9784240722656,285.5679931640625,291.0549011230469,297.7621154785156,291.0555419921875,1.0,0.6470373868942261,1.0,1.0,0.2834497690200805,1.0,-3.1895878314971924,2.435911178588867,0.7536766529083252,1.7144618034362793,5.551115123125783e-17,5.551115123125783e-17,0.0,247.4198760986328,249.0,-1.085207223892212,-0.0,3196.492919921875,1.0,283.1472473144531,288.5619506835937,286.31988525390625,286.3401184082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1504180878400802,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556335449219,0.6796161532402039,0.2643718421459198,0.2442909330129623,296.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.349185436964035,0.050000000745058,0.0545258149504661,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.9990000128746032,0.9700784087181092,0.6068455576896667,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.7651236653327942,0.3821225762367248,0.3680213987827301,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556335449219,0.7103539705276489,0.3007748425006866,1.3825485706329346,291.0556030273437,291.1499938964844,288.9784240722656,285.5679931640625,291.0549011230469,297.7621154785156,291.0555419921875,1.0,0.6470373868942261,1.0,1.0,0.2834497690200805,1.0,-3.1895878314971924,2.435911178588867,0.7536766529083252,1.7144618034362793,5.551115123125783e-17,5.551115123125783e-17,0.0,247.4198760986328,249.0,-1.085207223892212,-0.0,3196.492919921875,1.0,283.1472473144531,288.5619506835937,286.31988525390625,286.3401184082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1504180878400802,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.6787481904029846,0.2637786269187927,0.2437978684902191,296.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05523681640625,0.3489363491535187,0.050000000745058,0.0545484013855457,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.9990000128746032,0.970953404903412,0.6078050136566162,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.7644206881523132,0.3816115260124206,0.3675859868526459,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.7096644639968872,0.3003452122211456,1.3808237314224243,291.0550842285156,291.1499938964844,288.9609375,285.55718994140625,291.0544738769531,297.7543334960937,291.0550537109375,1.0,0.6470752358436584,1.0,1.0,0.2852233052253723,1.0,-3.187577486038208,2.429016828536988,0.7585607171058655,1.7080368995666504,5.551115123125783e-17,5.551115123125783e-17,0.0,247.90328979492188,249.0,-0.9901494383811952,-0.0,3194.732666015625,1.0,283.1471862792969,288.5619201660156,286.2829284667969,286.30242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1502016186714172,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.6777081489562988,0.2631520330905914,0.2432828694581985,296.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.3485886752605438,0.050000000745058,0.0545800887048244,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.9990000128746032,0.9716904163360596,0.6091492176055908,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.7635371088981628,0.3810573220252991,0.3671179115772247,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.7087925672531128,0.2998793423175812,1.3789781332015991,291.0550231933594,291.1499938964844,288.9436340332031,285.5464172363281,291.0550842285156,297.7459716796875,291.0550537109375,1.0,0.6472678184509277,1.0,1.0,0.28711599111557,1.0,-3.1858301162719727,2.421961784362793,0.7638682723045349,1.701397180557251,5.551115123125783e-17,5.551115123125783e-17,0.0,248.62844848632807,252.0,-0.1941769570112228,-0.0,3194.854736328125,1.0,283.1471252441406,288.5619201660156,286.2472839355469,286.2660827636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499964445829391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.6752382516860962,0.2618051171302795,0.2421857416629791,296.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.3476803004741668,0.050000000745058,0.0546638406813144,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.9990000128746032,0.9727783203125,0.6126893162727356,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.7613649368286133,0.379829466342926,0.3660856783390045,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.7066207528114319,0.2988434135913849,1.374907374382019,291.0560607910156,291.1499938964844,288.90948486328125,285.5250244140625,291.0567321777344,297.7279663085937,291.0560913085937,1.0,0.647972822189331,1.0,1.0,0.2909013926982879,1.0,-3.182732105255127,2.408083438873291,0.7746484875679016,1.688267707824707,5.551115123125783e-17,5.551115123125783e-17,0.0,250.61257934570312,255.0,1.37856125831604,-0.0,3198.854248046875,1.0,283.14697265625,288.5618591308594,286.1796264648437,286.1971740722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1496279537677765,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.6752382516860962,0.2618051171302795,0.2421857416629791,296.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.3476803004741668,0.050000000745058,0.0546638406813144,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.9990000128746032,0.9727783203125,0.6126893162727356,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.7613649368286133,0.379829466342926,0.3660856783390045,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.7066207528114319,0.2988434135913849,1.374907374382019,291.0560607910156,291.1499938964844,288.90948486328125,285.5250244140625,291.0567321777344,297.7279663085937,291.0560913085937,1.0,0.647972822189331,1.0,1.0,0.2909013926982879,1.0,-3.182732105255127,2.408083438873291,0.7746484875679016,1.688267707824707,5.551115123125783e-17,5.551115123125783e-17,0.0,250.61257934570312,255.0,1.37856125831604,-0.0,3198.854248046875,1.0,283.14697265625,288.5618591308594,286.1796264648437,286.1971740722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1496279537677765,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575866699219,0.6724063158035278,0.2603388428688049,0.240998312830925,296.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.346590518951416,0.050000000745058,0.0547662749886512,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.9990000128746032,0.9733974933624268,0.6169920563697815,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.758823812007904,0.3784525692462921,0.3649296760559082,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575866699219,0.7040536999702454,0.2976748645305633,1.370326042175293,291.0576171875,291.1499938964844,288.8759155273437,285.5037841796875,291.05865478515625,297.708740234375,291.05767822265625,1.0,0.6489285826683044,1.0,1.0,0.2946867942810058,1.0,-3.1797022819519043,2.3942577838897705,0.7854446172714233,1.6751821041107178,5.551115123125783e-17,5.551115123125783e-17,0.0,253.07351684570312,243.0,2.35493540763855,-0.0,3205.57861328125,1.0,283.1468505859375,288.56182861328125,286.116455078125,286.1328430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1493025571107864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575866699219,0.6724063158035278,0.2603388428688049,0.240998312830925,296.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.346590518951416,0.050000000745058,0.0547662749886512,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.9990000128746032,0.9733974933624268,0.6169920563697815,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576171875,0.758823812007904,0.3784525692462921,0.3649296760559082,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575866699219,0.7040536999702454,0.2976748645305633,1.370326042175293,291.0576171875,291.1499938964844,288.8759155273437,285.5037841796875,291.05865478515625,297.708740234375,291.05767822265625,1.0,0.6489285826683044,1.0,1.0,0.2946867942810058,1.0,-3.1797022819519043,2.3942577838897705,0.7854446172714233,1.6751821041107178,5.551115123125783e-17,5.551115123125783e-17,0.0,253.07351684570312,243.0,2.35493540763855,-0.0,3205.57861328125,1.0,283.1468505859375,288.56182861328125,286.116455078125,286.1328430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1493025571107864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.6723401546478271,0.2587400376796722,0.2395169287919998,296.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.3475077152252197,0.050000000745058,0.0546802654862403,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.9990000128746032,0.9740901589393616,0.6133710741996765,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.7592688202857971,0.3769112825393677,0.363436609506607,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.7044057250022888,0.29635950922966,1.3642159700393677,291.0591125488281,291.1499938964844,288.8428039550781,285.482666015625,291.0595092773437,297.6929931640625,291.0591125488281,1.0,0.6451878547668457,1.0,1.0,0.2984091937541961,1.0,-3.164341926574707,2.372102975845337,0.7922388315200806,1.6567567586898804,5.551115123125783e-17,5.551115123125783e-17,0.0,250.25279235839844,246.0,2.2270989418029785,-0.0,3157.103271484375,1.0,283.1466979980469,288.5617980957031,286.0572814941406,286.0726318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490042209625244,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.6723401546478271,0.2587400376796722,0.2395169287919998,296.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.3475077152252197,0.050000000745058,0.0546802654862403,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.9990000128746032,0.9740901589393616,0.6133710741996765,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.7592688202857971,0.3769112825393677,0.363436609506607,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.7044057250022888,0.29635950922966,1.3642159700393677,291.0591125488281,291.1499938964844,288.8428039550781,285.482666015625,291.0595092773437,297.6929931640625,291.0591125488281,1.0,0.6451878547668457,1.0,1.0,0.2984091937541961,1.0,-3.164341926574707,2.372102975845337,0.7922388315200806,1.6567567586898804,5.551115123125783e-17,5.551115123125783e-17,0.0,250.25279235839844,246.0,2.2270989418029785,-0.0,3157.103271484375,1.0,283.1466979980469,288.5617980957031,286.0572814941406,286.0726318359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490042209625244,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.6710642576217651,0.2570728361606598,0.2380285859107971,296.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.3476384282112121,0.050000000745058,0.0546683929860591,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.9990000128746032,0.9750415682792664,0.6128610968589783,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.7584226727485657,0.3752657473087311,0.3619021475315094,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.7034842371940613,0.2949710488319397,1.3580330610275269,291.0606994628906,291.1499938964844,288.8099975585937,285.461669921875,291.0618591308594,297.6801147460937,291.06072998046875,1.0,0.6436143517494202,1.0,1.0,0.3021316230297088,1.0,-3.1526336669921875,2.3525915145874023,0.8000422120094299,1.6397802829742432,5.551115123125783e-17,5.551115123125783e-17,0.0,249.4444274902344,249.0,2.8988935947418213,-0.0,3127.656494140625,1.0,283.1465759277344,288.561767578125,286.0018310546875,286.0162048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487269848585128,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.6710642576217651,0.2570728361606598,0.2380285859107971,296.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.3476384282112121,0.050000000745058,0.0546683929860591,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.9990000128746032,0.9750415682792664,0.6128610968589783,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.7584226727485657,0.3752657473087311,0.3619021475315094,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.7034842371940613,0.2949710488319397,1.3580330610275269,291.0606994628906,291.1499938964844,288.8099975585937,285.461669921875,291.0618591308594,297.6801147460937,291.06072998046875,1.0,0.6436143517494202,1.0,1.0,0.3021316230297088,1.0,-3.1526336669921875,2.3525915145874023,0.8000422120094299,1.6397802829742432,5.551115123125783e-17,5.551115123125783e-17,0.0,249.4444274902344,249.0,2.8988935947418213,-0.0,3127.656494140625,1.0,283.1465759277344,288.561767578125,286.0018310546875,286.0162048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487269848585128,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6700275540351868,0.2562054097652435,0.2372810840606689,296.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.3474419713020324,0.050000000745058,0.0546868070960044,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.9990000128746032,0.975336253643036,0.6136336326599121,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.7575736045837402,0.3743979632854461,0.3611202836036682,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.7026028633117676,0.2942433357238769,1.3549269437789917,291.0618591308594,291.1499938964844,288.793701171875,285.451171875,291.0632019042969,297.6728210449219,291.0619201660156,1.0,0.643234372138977,1.0,1.0,0.3039928376674652,1.0,-3.14801025390625,2.3436930179595947,0.8043172359466553,1.6319314241409302,5.551115123125783e-17,5.551115123125783e-17,0.0,249.7130584716797,249.0,3.307011127471924,-0.0,3119.22509765625,1.0,283.1465148925781,288.5617370605469,285.9753723144531,285.98931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486005336046219,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.6688129901885986,0.2553126215934753,0.2365214824676513,296.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625915527344,0.3471345603466034,0.050000000745058,0.054715696722269,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.9990000128746032,0.9754957556724548,0.614845871925354,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06280517578125,0.7565366625785828,0.373497724533081,0.3603189587593078,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.7015317678451538,0.2934895157814026,1.351758599281311,291.06280517578125,291.1499938964844,288.7774353027344,285.44073486328125,291.0638732910156,297.6650390625,291.0628356933594,1.0,0.6430520415306091,1.0,1.0,0.3057678341865539,1.0,-3.143815517425537,2.335346937179565,0.8084685802459717,1.6245428323745728,5.551115123125783e-17,5.551115123125783e-17,0.0,250.2657470703125,237.0,3.141507148742676,-0.0,3113.24853515625,1.0,283.1464538574219,288.5617370605469,285.94970703125,285.9632568359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484795361757278,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.6689788103103638,0.2534291744232178,0.2347526401281356,296.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.3484207689762115,0.050000000745058,0.0545967705547809,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.9990000128746032,0.9759204387664796,0.6098157167434692,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.757269561290741,0.3715749979019165,0.3584329485893249,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.7021706700325012,0.2918775081634521,1.3441544771194458,291.0640563964844,291.1499938964844,288.7449645996094,285.4198608398437,291.0642395019531,297.6522827148437,291.0639953613281,1.0,0.6382635831832886,1.0,1.0,0.3093178272247314,1.0,-3.124106168746948,2.310983896255493,0.8131221532821655,1.604860782623291,5.551115123125783e-17,5.551115123125783e-17,0.0,246.43649291992188,240.0,2.22878360748291,-0.0,3051.127685546875,1.0,283.14630126953125,288.56170654296875,285.90057373046875,285.913330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482395231723785,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.6689788103103638,0.2534291744232178,0.2347526401281356,296.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.3484207689762115,0.050000000745058,0.0545967705547809,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.9990000128746032,0.9759204387664796,0.6098157167434692,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.757269561290741,0.3715749979019165,0.3584329485893249,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.7021706700325012,0.2918775081634521,1.3441544771194458,291.0640563964844,291.1499938964844,288.7449645996094,285.4198608398437,291.0642395019531,297.6522827148437,291.0639953613281,1.0,0.6382635831832886,1.0,1.0,0.3093178272247314,1.0,-3.124106168746948,2.310983896255493,0.8131221532821655,1.604860782623291,5.551115123125783e-17,5.551115123125783e-17,0.0,246.43649291992188,240.0,2.22878360748291,-0.0,3051.127685546875,1.0,283.14630126953125,288.56170654296875,285.90057373046875,285.913330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482395231723785,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
