time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650939941406,0.6677384376525879,0.2514806687831878,0.2329934239387512,296.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.3487697839736938,0.050000000745058,0.0545652769505977,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.9990000128746032,0.9765199422836304,0.6084678173065186,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650939941406,0.7564968466758728,0.3695524334907532,0.3565236926078796,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650939941406,0.701316237449646,0.2901979088783264,1.3365750312805176,291.0650939941406,291.1499938964844,288.7124938964844,285.39898681640625,291.0658264160156,297.6415100097656,291.06512451171875,1.0,0.6359454989433289,1.0,1.0,0.3128678202629089,1.0,-3.1089115142822266,2.2898387908935547,0.8190729022026062,1.5870205163955688,5.551115123125783e-17,5.551115123125783e-17,0.0,244.9931640625,243.0,2.343315839767456,-0.0,3011.715576171875,1.0,283.14617919921875,288.5616455078125,285.8541564941406,285.8662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480070650577545,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650939941406,0.6677384376525879,0.2514806687831878,0.2329934239387512,296.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.3487697839736938,0.050000000745058,0.0545652769505977,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.9990000128746032,0.9765199422836304,0.6084678173065186,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650939941406,0.7564968466758728,0.3695524334907532,0.3565236926078796,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650939941406,0.701316237449646,0.2901979088783264,1.3365750312805176,291.0650939941406,291.1499938964844,288.7124938964844,285.39898681640625,291.0658264160156,297.6415100097656,291.06512451171875,1.0,0.6359454989433289,1.0,1.0,0.3128678202629089,1.0,-3.1089115142822266,2.2898387908935547,0.8190729022026062,1.5870205163955688,5.551115123125783e-17,5.551115123125783e-17,0.0,244.9931640625,243.0,2.343315839767456,-0.0,3011.715576171875,1.0,283.14617919921875,288.5616455078125,285.8541564941406,285.8662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480070650577545,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.6653967499732971,0.2494400888681411,0.2312244623899459,296.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.3483826518058777,0.050000000745058,0.0546009093523025,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.9990000128746032,0.976564347743988,0.6099705696105957,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.7545457482337952,0.3674103915691376,0.3545770645141601,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.6992852091789246,0.2884263694286346,1.328951120376587,291.0658874511719,291.1499938964844,288.679931640625,285.3781433105469,291.0661926269531,297.6279296875,291.0658569335937,1.0,0.6348248720169067,1.0,1.0,0.3162684738636017,1.0,-3.097125768661499,2.2715001106262207,0.8256255984306335,1.5713446140289309,5.551115123125783e-17,5.551115123125783e-17,0.0,245.4016876220703,246.0,1.685720682144165,-0.0,2989.425048828125,1.0,283.1460266113281,288.5616149902344,285.8101806640625,285.8216247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477878242731094,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.6653967499732971,0.2494400888681411,0.2312244623899459,296.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.3483826518058777,0.050000000745058,0.0546009093523025,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.9990000128746032,0.976564347743988,0.6099705696105957,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.7545457482337952,0.3674103915691376,0.3545770645141601,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.6992852091789246,0.2884263694286346,1.328951120376587,291.0658874511719,291.1499938964844,288.679931640625,285.3781433105469,291.0661926269531,297.6279296875,291.0658569335937,1.0,0.6348248720169067,1.0,1.0,0.3162684738636017,1.0,-3.097125768661499,2.2715001106262207,0.8256255984306335,1.5713446140289309,5.551115123125783e-17,5.551115123125783e-17,0.0,245.4016876220703,246.0,1.685720682144165,-0.0,2989.425048828125,1.0,283.1460266113281,288.5616149902344,285.8101806640625,285.8216247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477878242731094,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.6635503768920898,0.2480921745300293,0.2300756424665451,296.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.3479069173336029,0.050000000745058,0.054644875228405,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.9990000128746032,0.9762871265411376,0.6118255853652954,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.7529260516166687,0.3659848272800445,0.3533015847206116,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.6976023316383362,0.2872463166713714,1.3239728212356567,291.0660400390625,291.1499938964844,288.6591796875,285.36492919921875,291.066162109375,297.6180419921875,291.0660095214844,1.0,0.634518563747406,1.0,1.0,0.3184229433536529,1.0,-3.090508222579956,2.260494947433472,0.8300131559371948,1.5618454217910769,5.551115123125783e-17,5.551115123125783e-17,0.0,246.2390594482422,246.0,1.2406097650527954,-0.0,2980.1689453125,1.0,283.1459350585937,288.5616149902344,285.78350830078125,285.7945861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476496309041977,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.662387490272522,0.2472925931215286,0.229398638010025,296.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.3475736081600189,0.050000000745058,0.0546758957207202,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.9990000128746032,0.9760235548019408,0.6131318211555481,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.7518893480300903,0.3651354014873504,0.3525461554527282,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.6965222358703613,0.2865422964096069,1.3210248947143557,291.0660400390625,291.1499938964844,288.6471252441406,285.3572998046875,291.0660705566406,297.6119689941406,291.0660095214844,1.0,0.6344397664070129,1.0,1.0,0.3196691274642944,1.0,-3.0868494510650635,2.2542531490325928,0.8325961232185364,1.5564391613006592,5.551115123125783e-17,5.551115123125783e-17,0.0,246.87242126464844,249.0,0.9935671091079712,-0.0,2975.959716796875,1.0,283.1459045410156,288.56158447265625,285.7684631347656,285.77935791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475700289011001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.6607124209403992,0.2461779713630676,0.2284586131572723,296.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.3470664918422699,0.050000000745058,0.0547234676778316,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.9990000128746032,0.9755467176437378,0.6151301264762878,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.7503817677497864,0.3639466166496277,0.3514926731586456,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.6949459314346313,0.285555899143219,1.3169124126434326,291.0659484863281,291.1499938964844,288.630615234375,285.3468322753906,291.0658264160156,297.603271484375,291.06591796875,1.0,0.6344180107116699,1.0,1.0,0.321369469165802,1.0,-3.081967830657959,2.245823383331299,0.8361446261405945,1.5491265058517456,5.551115123125783e-17,5.551115123125783e-17,0.0,247.8744506835937,249.0,0.6582462787628174,-0.0,2971.1787109375,1.0,283.1458435058594,288.56158447265625,285.7483825683594,285.7590026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474617719650268,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.6589586138725281,0.2450374066829681,0.2274998426437378,296.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.3465141057968139,0.050000000745058,0.0547758117318153,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.9990000128746032,0.974945306777954,0.6173218488693237,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.7487910985946655,0.3627247512340545,0.3504129648208618,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.693274974822998,0.2845410406589508,1.3126953840255735,291.065673828125,291.1499938964844,288.614013671875,285.3363647460937,291.06524658203125,297.5942077636719,291.06561279296875,1.0,0.6344687938690186,1.0,1.0,0.3230458796024322,1.0,-3.0771450996398926,2.237514019012451,0.8396310806274414,1.5419230461120603,5.551115123125783e-17,5.551115123125783e-17,0.0,249.0003356933593,237.0,0.1910187005996704,-0.0,2967.17724609375,1.0,283.145751953125,288.5615539550781,285.728759765625,285.7391357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1473534107208252,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.6580867767333984,0.2426618337631225,0.2253222614526748,296.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.3474078774452209,0.050000000745058,0.0546919889748096,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645446777344,0.9990000128746032,0.9738790392875672,0.6137906312942505,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645446777344,0.7484817504882812,0.3601599037647247,0.3479575514793396,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.6928462386131287,0.2824059426784515,1.3029208183288574,291.0645446777344,291.1499938964844,288.5804138183594,285.3153686523437,291.06304931640625,297.57958984375,291.0643920898437,1.0,0.6298777461051941,1.0,1.0,0.3263987004756927,1.0,-3.0554966926574707,2.212899684906006,0.8425970077514648,1.5224262475967407,5.551115123125783e-17,5.551115123125783e-17,0.0,246.0001678466797,225.0,-1.044941544532776,-0.0,2907.360595703125,1.0,283.1456298828125,288.5615234375,285.6908264160156,285.7007141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1471313685178756,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.6580867767333984,0.2426618337631225,0.2253222614526748,296.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.3474078774452209,0.050000000745058,0.0546919889748096,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645446777344,0.9990000128746032,0.9738790392875672,0.6137906312942505,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645446777344,0.7484817504882812,0.3601599037647247,0.3479575514793396,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.6928462386131287,0.2824059426784515,1.3029208183288574,291.0645446777344,291.1499938964844,288.5804138183594,285.3153686523437,291.06304931640625,297.57958984375,291.0643920898437,1.0,0.6298777461051941,1.0,1.0,0.3263987004756927,1.0,-3.0554966926574707,2.212899684906006,0.8425970077514648,1.5224262475967407,5.551115123125783e-17,5.551115123125783e-17,0.0,246.0001678466797,225.0,-1.044941544532776,-0.0,2907.360595703125,1.0,283.1456298828125,288.5615234375,285.6908264160156,285.7007141113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1471313685178756,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.6589300036430359,0.2402094900608062,0.2229489088058471,296.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.3496644794940948,0.050000000745058,0.0544863082468509,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.9990000128746032,0.973530113697052,0.6050499081611633,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.7500507235527039,0.3574747443199157,0.3452569842338562,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.6943310499191284,0.2801835536956787,1.2921133041381836,291.0628662109375,291.1499938964844,288.5462951660156,285.2942810058594,291.0609741210937,297.5717468261719,291.06268310546875,1.0,0.6226698160171509,1.0,1.0,0.3297515213489532,1.0,-3.02565598487854,2.182976245880127,0.8426797389984131,1.499308705329895,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57997131347656,228.0,-1.6612536907196045,-0.0,2814.33203125,1.0,283.1455078125,288.5614929199219,285.65447998046875,285.6639709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469042003154754,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.6589300036430359,0.2402094900608062,0.2229489088058471,296.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.3496644794940948,0.050000000745058,0.0544863082468509,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.9990000128746032,0.973530113697052,0.6050499081611633,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.7500507235527039,0.3574747443199157,0.3452569842338562,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628967285156,0.6943310499191284,0.2801835536956787,1.2921133041381836,291.0628662109375,291.1499938964844,288.5462951660156,285.2942810058594,291.0609741210937,297.5717468261719,291.06268310546875,1.0,0.6226698160171509,1.0,1.0,0.3297515213489532,1.0,-3.02565598487854,2.182976245880127,0.8426797389984131,1.499308705329895,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57997131347656,228.0,-1.6612536907196045,-0.0,2814.33203125,1.0,283.1455078125,288.5614929199219,285.65447998046875,285.6639709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469042003154754,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6579041481018066,0.2377169579267501,0.2206507325172424,296.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.3505859375,0.050000000745058,0.0544051155447959,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.9990000128746032,0.9733512997627258,0.6015551686286926,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.7495840787887573,0.3547095656394958,0.3425961136817932,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6937578320503235,0.2779220938682556,1.281672477722168,291.0617980957031,291.1499938964844,288.5115051269531,285.2730407714844,291.06085205078125,297.5650939941406,291.0616760253906,1.0,0.6186234354972839,1.0,1.0,0.3332110047340393,1.0,-3.002830266952514,2.157593011856079,0.8452372550964355,1.478916883468628,5.551115123125783e-17,5.551115123125783e-17,0.0,236.5919647216797,231.0,-0.8210281133651733,-0.0,2754.099609375,1.0,283.1453552246094,288.5614624023437,285.6195983886719,285.62872314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1466886550188064,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6579041481018066,0.2377169579267501,0.2206507325172424,296.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.3505859375,0.050000000745058,0.0544051155447959,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.9990000128746032,0.9733512997627258,0.6015551686286926,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.7495840787887573,0.3547095656394958,0.3425961136817932,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6937578320503235,0.2779220938682556,1.281672477722168,291.0617980957031,291.1499938964844,288.5115051269531,285.2730407714844,291.06085205078125,297.5650939941406,291.0616760253906,1.0,0.6186234354972839,1.0,1.0,0.3332110047340393,1.0,-3.002830266952514,2.157593011856079,0.8452372550964355,1.478916883468628,5.551115123125783e-17,5.551115123125783e-17,0.0,236.5919647216797,231.0,-0.8210281133651733,-0.0,2754.099609375,1.0,283.1453552246094,288.5614624023437,285.6195983886719,285.62872314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1466886550188064,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.6555089950561523,0.2351483553647995,0.2183765172958374,296.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.3505248129367828,0.050000000745058,0.0544108897447586,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.9990000128746032,0.9725292325019836,0.6017904281616211,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.7476239204406738,0.3518361151218414,0.3399287462234497,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.6916695833206177,0.2755865156650543,1.2713658809661863,291.06109619140625,291.1499938964844,288.4759216308594,285.2516174316406,291.0601806640625,297.5546569824219,291.0610046386719,1.0,0.6162537932395935,1.0,1.0,0.3366704881191253,1.0,-2.9847865104675293,2.135467290878296,0.8493190407752991,1.4608392715454102,5.551115123125783e-17,5.551115123125783e-17,0.0,236.01161193847656,234.0,-0.5901140570640564,-0.0,2716.088134765625,1.0,283.1452331542969,288.5614013671875,285.5860290527344,285.5948181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464917212724685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.6555089950561523,0.2351483553647995,0.2183765172958374,296.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611877441406,0.3505248129367828,0.050000000745058,0.0544108897447586,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.9990000128746032,0.9725292325019836,0.6017904281616211,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.7476239204406738,0.3518361151218414,0.3399287462234497,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.6916695833206177,0.2755865156650543,1.2713658809661863,291.06109619140625,291.1499938964844,288.4759216308594,285.2516174316406,291.0601806640625,297.5546569824219,291.0610046386719,1.0,0.6162537932395935,1.0,1.0,0.3366704881191253,1.0,-2.9847865104675293,2.135467290878296,0.8493190407752991,1.4608392715454102,5.551115123125783e-17,5.551115123125783e-17,0.0,236.01161193847656,234.0,-0.5901140570640564,-0.0,2716.088134765625,1.0,283.1452331542969,288.5614013671875,285.5860290527344,285.5948181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464917212724685,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.060546875,0.6539807915687561,0.2338305413722992,0.2172297835350036,296.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606994628906,0.3502614200115204,0.050000000745058,0.0544343031942844,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605163574219,0.9990000128746032,0.9718651175498962,0.6027894616127014,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.060546875,0.746283233165741,0.3503544926643371,0.3385741710662842,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.060546875,0.6902512311935425,0.2743836045265198,1.2661606073379517,291.060546875,291.1499938964844,288.45782470703125,285.2408447265625,291.0595092773437,297.54815673828125,291.0604248046875,1.0,0.6154880523681641,1.0,1.0,0.3384002149105072,1.0,-2.976750612258911,2.1250929832458496,0.8516576290130615,1.4522769451141355,5.551115123125783e-17,5.551115123125783e-17,0.0,236.2827606201172,234.0,-0.8038343191146851,-0.0,2701.965087890625,1.0,283.1451416015625,288.5614013671875,285.5697021484375,285.57830810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463950872421264,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.6522902250289917,0.2324890494346618,0.216071680188179,296.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.3498848974704742,0.050000000745058,0.0544678941369056,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.9990000128746032,0.9710386991500854,0.6042224168777466,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.7447644472122192,0.3488415479660034,0.3372004926204681,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.6886430978775024,0.2731549739837646,1.2608909606933594,291.0599670410156,291.1499938964844,288.439453125,285.2300109863281,291.0590209960937,297.5409545898437,291.05987548828125,1.0,0.6149213910102844,1.0,1.0,0.3401866257190704,1.0,-2.96913480758667,2.114863634109497,0.8542712330818176,1.443770170211792,5.551115123125783e-17,5.551115123125783e-17,0.0,236.82931518554688,237.0,-0.8707501292228699,-0.0,2690.099853515625,1.0,283.14508056640625,288.5613708496094,285.5536193847656,285.5621032714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1462985426187515,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.6485610604286194,0.2297363579273224,0.2137139290571212,296.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.3488914370536804,0.050000000745058,0.0545575469732284,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.9990000128746032,0.9689384698867798,0.6080350875854492,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.7413392663002014,0.3457230031490326,0.3343879282474518,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.6850023865699768,0.2706200778484344,1.250111699104309,291.0586242675781,291.1499938964844,288.4020080566406,285.20819091796875,291.0573425292969,297.5249328613281,291.0585021972656,1.0,0.614205539226532,1.0,1.0,0.3437594771385193,1.0,-2.954652547836304,2.0949466228485107,0.8597057461738586,1.4271395206451416,5.551115123125783e-17,5.551115123125783e-17,0.0,238.5243530273437,240.0,-1.2985925674438477,-0.0,2670.962646484375,1.0,283.1449584960937,288.56134033203125,285.522216796875,285.53045654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461070328950882,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.6485610604286194,0.2297363579273224,0.2137139290571212,296.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.3488914370536804,0.050000000745058,0.0545575469732284,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.9990000128746032,0.9689384698867798,0.6080350875854492,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.7413392663002014,0.3457230031490326,0.3343879282474518,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.6850023865699768,0.2706200778484344,1.250111699104309,291.0586242675781,291.1499938964844,288.4020080566406,285.20819091796875,291.0573425292969,297.5249328613281,291.0585021972656,1.0,0.614205539226532,1.0,1.0,0.3437594771385193,1.0,-2.954652547836304,2.0949466228485107,0.8597057461738586,1.4271395206451416,5.551115123125783e-17,5.551115123125783e-17,0.0,238.5243530273437,240.0,-1.2985925674438477,-0.0,2670.962646484375,1.0,283.1449584960937,288.56134033203125,285.522216796875,285.53045654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461070328950882,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.6445261240005493,0.2268906533718109,0.2112926244735717,295.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.3476897180080414,0.050000000745058,0.0546682253479957,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.9990000128746032,0.966282308101654,0.6127117276191711,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565185546875,0.7375606894493103,0.3424803018569946,0.3314794600009918,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565185546875,0.6809632778167725,0.2679809927940368,1.2389659881591797,291.0564880371094,291.1499938964844,288.3634338378906,285.1861267089844,291.0546875,297.5074157714844,291.05633544921875,1.0,0.6138461232185364,1.0,1.0,0.3473322987556457,1.0,-2.9406025409698486,2.0754072666168213,0.8651951551437378,1.4107977151870728,5.551115123125783e-17,5.551115123125783e-17,0.0,240.77224731445312,228.0,-2.234844207763672,-0.0,2655.546875,1.0,283.1448059082031,288.5613098144531,285.4917297363281,285.4997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1459101736545562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.6445261240005493,0.2268906533718109,0.2112926244735717,295.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.3476897180080414,0.050000000745058,0.0546682253479957,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.9990000128746032,0.966282308101654,0.6127117276191711,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565185546875,0.7375606894493103,0.3424803018569946,0.3314794600009918,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565185546875,0.6809632778167725,0.2679809927940368,1.2389659881591797,291.0564880371094,291.1499938964844,288.3634338378906,285.1861267089844,291.0546875,297.5074157714844,291.05633544921875,1.0,0.6138461232185364,1.0,1.0,0.3473322987556457,1.0,-2.9406025409698486,2.0754072666168213,0.8651951551437378,1.4107977151870728,5.551115123125783e-17,5.551115123125783e-17,0.0,240.77224731445312,228.0,-2.234844207763672,-0.0,2655.546875,1.0,283.1448059082031,288.5613098144531,285.4917297363281,285.4997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1459101736545562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.6429113149642944,0.2239395380020141,0.2086049169301986,295.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05450439453125,0.3484847843647003,0.050000000745058,0.0545953996479511,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541381835937,0.9990000128746032,0.9636043310165404,0.6096176505088806,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.7364866137504578,0.339096188545227,0.3282593190670013,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.6797291040420532,0.2652216851711273,1.2264316082000732,291.0541687011719,291.1499938964844,288.3236389160156,285.1637268066406,291.0516357421875,297.4931945800781,291.053955078125,1.0,0.60881108045578,1.0,1.0,0.3510438501834869,1.0,-2.914645910263061,2.047821044921875,0.8668248057365417,1.3892829418182373,5.551115123125783e-17,5.551115123125783e-17,0.0,237.92242431640625,216.0,-2.853290557861328,-0.0,2592.525634765625,1.0,283.1446838378906,288.561279296875,285.4620361328125,285.4698181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1457060426473617,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.6429113149642944,0.2239395380020141,0.2086049169301986,295.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05450439453125,0.3484847843647003,0.050000000745058,0.0545953996479511,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541381835937,0.9990000128746032,0.9636043310165404,0.6096176505088806,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.7364866137504578,0.339096188545227,0.3282593190670013,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05419921875,0.6797291040420532,0.2652216851711273,1.2264316082000732,291.0541687011719,291.1499938964844,288.3236389160156,285.1637268066406,291.0516357421875,297.4931945800781,291.053955078125,1.0,0.60881108045578,1.0,1.0,0.3510438501834869,1.0,-2.914645910263061,2.047821044921875,0.8668248057365417,1.3892829418182373,5.551115123125783e-17,5.551115123125783e-17,0.0,237.92242431640625,216.0,-2.853290557861328,-0.0,2592.525634765625,1.0,283.1446838378906,288.561279296875,285.4620361328125,285.4698181152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1457060426473617,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.642917275428772,0.2209284305572509,0.2057350873947143,295.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.3506838083267212,0.050000000745058,0.0543990209698677,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.9990000128746032,0.9616588354110718,0.601213812828064,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.7372429370880127,0.3356083035469055,0.3248077034950256,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.680405855178833,0.2623878419399261,1.212917685508728,291.0513000488281,291.1499938964844,288.2825012207031,285.1410522460937,291.04833984375,297.4856262207031,291.0510559082031,1.0,0.6010913848876953,1.0,1.0,0.3547553718090057,1.0,-2.8804731369018555,2.015106678009033,0.8653664588928223,1.3643392324447632,5.551115123125783e-17,5.551115123125783e-17,0.0,231.6284637451172,219.0,-3.3976938724517822,-0.0,2498.521728515625,1.0,283.1445617675781,288.5612487792969,285.4330139160156,285.4406433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454971879720688,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.642917275428772,0.2209284305572509,0.2057350873947143,295.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.3506838083267212,0.050000000745058,0.0543990209698677,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.9990000128746032,0.9616588354110718,0.601213812828064,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.7372429370880127,0.3356083035469055,0.3248077034950256,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.680405855178833,0.2623878419399261,1.212917685508728,291.0513000488281,291.1499938964844,288.2825012207031,285.1410522460937,291.04833984375,297.4856262207031,291.0510559082031,1.0,0.6010913848876953,1.0,1.0,0.3547553718090057,1.0,-2.8804731369018555,2.015106678009033,0.8653664588928223,1.3643392324447632,5.551115123125783e-17,5.551115123125783e-17,0.0,231.6284637451172,219.0,-3.3976938724517822,-0.0,2498.521728515625,1.0,283.1445617675781,288.5612487792969,285.4330139160156,285.4406433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454971879720688,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.6422865390777588,0.2194145172834396,0.2043303251266479,295.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500183105469,0.3512932658195495,0.050000000745058,0.0543461665511131,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.9990000128746032,0.96085786819458,0.598926842212677,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.7369080185890198,0.3338406682014465,0.3230984508991241,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.6800039410591125,0.2609605491161346,1.2062960863113403,291.04962158203125,291.1499938964844,288.26141357421875,285.1295471191406,291.0469665527344,297.4828491210937,291.0494079589844,1.0,0.5985563397407532,1.0,1.0,0.3566111624240875,1.0,-2.865948438644409,2.000507354736328,0.8654410243034363,1.3528883457183838,5.551115123125783e-17,5.551115123125783e-17,0.0,229.72462463378903,219.0,-3.536588668823242,-0.0,2462.919921875,1.0,283.1444702148437,288.56121826171875,285.4187316894531,285.4263000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453921794891357,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.6412237882614136,0.2178878784179687,0.2029482871294021,295.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.3515568673610687,0.050000000745058,0.0543236136436462,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.9990000128746032,0.9599289298057556,0.5979443788528442,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.7360836863517761,0.3320541083812713,0.321405291557312,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.6790949106216431,0.2595212459564209,1.1997889280319214,291.0485534667969,291.1499938964844,288.23992919921875,285.11798095703125,291.04656982421875,297.47906494140625,291.04840087890625,1.0,0.5965241193771362,1.0,1.0,0.3585991263389587,1.0,-2.853220701217652,1.9867491722106927,0.8664714097976685,1.3419733047485352,5.551115123125783e-17,5.551115123125783e-17,0.0,228.66470336914065,222.0,-2.8347342014312744,-0.0,2434.922119140625,1.0,283.1444091796875,288.56121826171875,285.40460205078125,285.4120788574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452905237674713,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6382915377616882,0.2147850692272186,0.2001944035291671,295.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.3514500260353088,0.050000000745058,0.0543333105742931,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9575689435005188,0.5983483195304871,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7335231304168701,0.328418493270874,0.3180164396762848,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.676323413848877,0.256592333316803,1.1868271827697754,291.04693603515625,291.1499938964844,288.19580078125,285.0945129394531,291.04510498046875,297.46893310546875,291.0467834472656,1.0,0.5936455726623535,1.0,1.0,0.3625750541687011,1.0,-2.830752372741699,1.9612308740615845,0.8695216178894043,1.3214960098266602,5.551115123125783e-17,5.551115123125783e-17,0.0,228.0535430908203,225.0,-2.126790761947632,-0.0,2392.07568359375,1.0,283.144287109375,288.5611572265625,285.3766784667969,285.384033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145102858543396,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6382915377616882,0.2147850692272186,0.2001944035291671,295.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.3514500260353088,0.050000000745058,0.0543333105742931,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9575689435005188,0.5983483195304871,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7335231304168701,0.328418493270874,0.3180164396762848,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.676323413848877,0.256592333316803,1.1868271827697754,291.04693603515625,291.1499938964844,288.19580078125,285.0945129394531,291.04510498046875,297.46893310546875,291.0467834472656,1.0,0.5936455726623535,1.0,1.0,0.3625750541687011,1.0,-2.830752372741699,1.9612308740615845,0.8695216178894043,1.3214960098266602,5.551115123125783e-17,5.551115123125783e-17,0.0,228.0535430908203,225.0,-2.126790761947632,-0.0,2392.07568359375,1.0,283.144287109375,288.5611572265625,285.3766784667969,285.384033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145102858543396,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.6346129179000854,0.0,0.1974231153726577,295.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.350760281085968,0.0,0.0543937757611274,297.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.9990000128746032,0.0,0.6009411215782166,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.7301033735275269,0.0,0.3145889043807983,296.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.6726568937301636,0.0,1.173760175704956,291.0445556640625,294.1499938964844,288.1499938964844,285.0706481933594,291.0422668457031,297.4559936523437,291.0443420410156,0.0,0.0,1.0,1.0,0.3665509819984436,1.0,-2.8107850551605225,1.9374688863754272,0.8733159899711609,1.3022360801696775,0.0,0.0,0.0,228.83009338378903,60.0,-2.741403341293335,-0.0,2360.77099609375,0.0,283.1441345214844,288.5611267089844,285.34918212890625,285.3564453125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.6346129179000854,0.0,0.1974231153726577,295.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.350760281085968,0.0,0.0543937757611274,297.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.9990000128746032,0.0,0.6009411215782166,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.7301033735275269,0.0,0.3145889043807983,296.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.6726568937301636,0.0,1.173760175704956,291.0445556640625,294.1499938964844,288.1499938964844,285.0706481933594,291.0422668457031,297.4559936523437,291.0443420410156,0.0,0.0,1.0,1.0,0.3665509819984436,1.0,-2.8107850551605225,1.9374688863754272,0.8733159899711609,1.3022360801696775,0.0,0.0,0.0,228.83009338378903,60.0,-2.741403341293335,-0.0,2360.77099609375,0.0,283.1441345214844,288.5611267089844,285.34918212890625,285.3564453125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
