time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0007904564263299,295.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0002724101650528,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0025106568355113,297.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0012233660090714,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,0.0046360739506781,291.1874694824219,294.1499938964844,288.1020202636719,285.0453186035156,290.55157470703125,296.33026123046875,291.11083984375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6199305653572083,1.0,-0.0013147830031812,0.004923106636852,-0.0036083236336708,-0.0125973541289567,0.0,0.0,0.0,-0.0083124060183763,60.0,-0.2354228645563125,-0.0,-8.740027624298818e-06,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3884193715956845e-25,-8.731844167475751e-25,-3.216835286015064e-28,4.826393733455003e-18,4.822963415454746e-18,3.430507023952071e-21,0.0,0.0,-0.0,0.0,0.0,4.9746095483531014e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0007904564263299,295.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0002724101650528,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0025106568355113,297.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0012233660090714,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,0.0046360739506781,291.1874694824219,294.1499938964844,288.1020202636719,285.0453186035156,290.55157470703125,296.33026123046875,291.11083984375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6199305653572083,1.0,-0.0013147830031812,0.004923106636852,-0.0036083236336708,-0.0125973541289567,0.0,0.0,0.0,-0.0083124060183763,60.0,-0.2354228645563125,-0.0,-8.740027624298818e-06,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3884193715956845e-25,-8.731844167475751e-25,-3.216835286015064e-28,4.826393733455003e-18,4.822963415454746e-18,3.430507023952071e-21,0.0,0.0,-0.0,0.0,0.0,4.9746095483531014e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.0001146148351836,296.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.000104723876575,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0001431927812518,297.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,0.0001318410650128,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0005921274423599,291.1885681152344,294.1499938964844,288.0771179199219,285.0317687988281,290.4715270996094,295.31903076171875,291.0987854003906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7466204166412354,1.0,-0.0013041285565122,0.0030195643194019,-0.001715435879305,-0.0149026522412896,0.0,0.0,0.0,-0.0088366363197565,60.0,-5.157947540283203,-0.0,-1.159517211135608e-07,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.979962930195067e-37,1.1281706407576778e-36,2.497197717126929e-37,1.2411722306736003e-20,1.0007954833702511e-20,2.4037678769302748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.52485715970397e-05,296.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.000100001328974,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,7.506849942728877e-05,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0001005050071398,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0004761445743497,291.1888427734375,294.1499938964844,288.0516052246094,285.0177001953125,290.4481811523437,294.3089599609375,291.0942687988281,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8733102083206177,1.0,-0.0010166189167648,0.000757546396926,0.0002590725489426,-0.0170913208276033,0.0,0.0,0.0,-0.0081388829275965,60.0,-3.362839698791504,-0.0,-7.046160988011253e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,2.802596928649634e-45,1.401298464324817e-45,-6.976977661200688e-21,-3.554029565551317e-21,-3.422948095649371e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.487863280810416e-05,296.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.990198304876684e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,7.379821909125894e-05,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.991282422561198e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0004739402793347,291.1890869140625,294.1499938964844,288.0255126953125,285.0030517578125,290.42645263671875,293.4338073730469,291.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112749878317,3.3979670632788845e-08,0.001011241110973,-0.0178248826414346,0.0,0.0,0.0,-0.0083661340177059,60.0,-2.5706048011779785,-0.0,-6.970871169187376e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070340018287642e-21,-3.535357013354569e-21,-3.534983004933073e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.487130591878667e-05,296.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.989512182073668e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,7.378982263617218e-05,297.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.990455146180466e-05,297.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0004739027062896,291.1893005371094,294.1499938964844,287.9989013671875,284.9879455566406,290.4047546386719,292.6778259277344,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110621806234,7.158143855434673e-09,0.0010110550792887,-0.0178035348653793,0.0,0.0,0.0,-0.008361130952835,60.0,-2.294189453125,-0.0,-6.969718668869973e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070600127816199e-21,-3.535303698979151e-21,-3.535296832733832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.485802002018318e-05,296.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.988125384552404e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,7.377942529274151e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,9.989053796743974e-05,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0004738362913485,291.1897277832031,294.1499938964844,287.9441223144531,284.95623779296875,290.3611755371094,291.45806884765625,291.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1824276447296143,-0.0,-6.967727017581637e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.0706049745776e-21,-3.5353024872888e-21,-3.5353024872888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.485802002018318e-05,296.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.988125384552404e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,7.377942529274151e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,9.989053796743974e-05,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0004738362913485,291.1897277832031,294.1499938964844,287.9441223144531,284.95623779296875,290.3611755371094,291.45806884765625,291.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1824276447296143,-0.0,-6.967727017581637e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.0706049745776e-21,-3.5353024872888e-21,-3.5353024872888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.48440283536911e-05,296.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.986662917071952e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,7.376852590823546e-05,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.98757968773134e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,0.0004737663839478,291.19012451171875,294.1499938964844,287.88751220703125,284.9227600097656,290.3173828125,290.5423889160156,291.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2023227214813232,-0.0,-6.965634469224824e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.48440283536911e-05,296.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.986662917071952e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,7.376852590823546e-05,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.98757968773134e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,0.0004737663839478,291.19012451171875,294.1499938964844,287.88751220703125,284.9227600097656,290.3173828125,290.5423889160156,291.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2023227214813232,-0.0,-6.965634469224824e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,9.482930181548e-05,296.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.985123324440792e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,7.375705899903551e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.986028453567997e-05,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,0.0004736928094644,291.19049072265625,294.1499938964844,287.8291931152344,284.8876953125,290.2733764648437,289.8502197265625,291.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.238823890686035,-0.0,-6.963433918372175e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,9.482930181548e-05,296.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.985123324440792e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,7.375705899903551e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.986028453567997e-05,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,0.0004736928094644,291.19049072265625,294.1499938964844,287.8291931152344,284.8876953125,290.2733764648437,289.8502197265625,291.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.238823890686035,-0.0,-6.963433918372175e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,9.481382585363464e-05,296.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.983504423871636e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,7.374501001322642e-05,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.984397911466658e-05,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0004736154805868,291.1907958984375,294.1499938964844,287.7694396972656,284.8512268066406,290.2290954589844,289.3226928710937,291.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.278254747390747,-0.0,-6.961124654480956e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,9.481382585363464e-05,296.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.983504423871636e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,7.374501001322642e-05,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.984397911466658e-05,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0004736154805868,291.1907958984375,294.1499938964844,287.7694396972656,284.8512268066406,290.2290954589844,289.3226928710937,291.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.278254747390747,-0.0,-6.961124654480956e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,9.480579319642855e-05,296.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.982664050767198e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,7.373875996563584e-05,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.98355244519189e-05,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0004735753755085,291.1909484863281,294.1499938964844,287.73907470703125,284.83251953125,290.20684814453125,289.1065979003906,291.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.2984189987182617,-0.0,-6.9599273899712e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.479756408836693e-05,296.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.98180330498144e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,7.373234984697774e-05,297.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.98268515104428e-05,297.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.000473534251796,291.19110107421875,294.1499938964844,287.7084045410156,284.8135070800781,290.1845397949219,288.91650390625,291.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.318799495697021,-0.0,-6.958700993209277e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.478048741584644e-05,296.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.980015602195635e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,7.371906394837424e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.980886534322052e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.000473448948469,291.1913146972656,294.1499938964844,287.64630126953125,284.7747497558594,290.1396789550781,288.5992736816406,291.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3601009845733643,-0.0,-6.956159381843463e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.478048741584644e-05,296.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.980015602195635e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,7.371906394837424e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.980886534322052e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.000473448948469,291.1913146972656,294.1499938964844,287.64630126953125,284.7747497558594,290.1396789550781,288.5992736816406,291.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3601009845733643,-0.0,-6.956159381843463e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.47625667322427e-05,296.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.978139132726938e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,7.370510866167024e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.978998423321173e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0004733594250865,291.1915283203125,294.1499938964844,287.5833435058594,284.735107421875,290.0945129394531,288.34796142578125,291.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4020020961761475,-0.0,-6.953493425498891e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.47625667322427e-05,296.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.978139132726938e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,7.370510866167024e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.978998423321173e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0004733594250865,291.1915283203125,294.1499938964844,287.5833435058594,284.735107421875,290.0945129394531,288.34796142578125,291.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4020020961761475,-0.0,-6.953493425498891e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,9.474376565776764e-05,296.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.976169531000778e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,7.369047671090811e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.977018635254352e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0004732655070256,291.19171142578125,294.1499938964844,287.51971435546875,284.6947937011719,290.04901123046875,288.145263671875,291.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4443650245666504,-0.0,-6.950700282004618e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,9.474376565776764e-05,296.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.976169531000778e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,7.369047671090811e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.977018635254352e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0004732655070256,291.19171142578125,294.1499938964844,287.51971435546875,284.6947937011719,290.04901123046875,288.145263671875,291.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4443650245666504,-0.0,-6.950700282004618e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.472406964050606e-05,296.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.974106069421396e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,7.367514626821503e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.97494425973855e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0004731671069748,291.1918334960937,294.1499938964844,287.4555969238281,284.6539611816406,290.0032043457031,287.97833251953125,291.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4870550632476807,-0.0,-6.947776398646965e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.472406964050606e-05,296.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.974106069421396e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,7.367514626821503e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.97494425973855e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0004731671069748,291.1918334960937,294.1499938964844,287.4555969238281,284.6539611816406,290.0032043457031,287.97833251953125,291.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4870550632476807,-0.0,-6.947776398646965e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.47138832998462e-05,296.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.973038686439396e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,7.366722275037318e-05,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.973871055990458e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0004731162334792,291.19189453125,294.1499938964844,287.4234313964844,284.6333923339844,289.9801940917969,287.9053039550781,291.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.508481025695801,-0.0,-6.94626578479074e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.470347868045792e-05,296.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.971947292797267e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,7.365911733359098e-05,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.972774569178e-05,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,0.0004730642249342,291.1919250488281,294.1499938964844,287.3912353515625,284.6127624511719,289.95709228515625,287.8379211425781,291.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.529937982559204,-0.0,-6.944721775425934e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.468198550166562e-05,296.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.969693928724156e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,7.364238990703598e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.970511018764228e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0004729568609036,291.1920166015625,294.1499938964844,287.3268127441406,284.5714416503906,289.91064453125,287.7171630859375,291.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5728776454925537,-0.0,-6.941537122884256e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.468198550166562e-05,296.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.969693928724156e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,7.364238990703598e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.970511018764228e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0004729568609036,291.1920166015625,294.1499938964844,287.3268127441406,284.5714416503906,289.91064453125,287.7171630859375,291.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5728776454925537,-0.0,-6.941537122884256e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.465962648391724e-05,296.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.967349615180864e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,7.362499309238046e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.968155791284516e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,0.0004728451604023,291.1920471191406,294.1499938964844,287.26251220703125,284.5301818847656,289.8638916015625,287.6109313964844,291.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.615737199783325,-0.0,-6.938225993735615e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.465962648391724e-05,296.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.967349615180864e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,7.362499309238046e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.968155791284516e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,0.0004728451604023,291.1920471191406,294.1499938964844,287.26251220703125,284.5301818847656,289.8638916015625,287.6109313964844,291.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.615737199783325,-0.0,-6.938225993735615e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.463644528295843e-05,296.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.964917990146203e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,7.360694871749729e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.965713979909196e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0004727293562609,291.1920471191406,294.1499938964844,287.19854736328125,284.4891052246094,289.8168334960937,287.515625,291.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6583807468414307,-0.0,-6.934795493407364e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.463644528295843e-05,296.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.964917990146203e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,7.360694871749729e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.965713979909196e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0004727293562609,291.1920471191406,294.1499938964844,287.19854736328125,284.4891052246094,289.8168334960937,287.515625,291.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6583807468414307,-0.0,-6.934795493407364e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.461249283049256e-05,296.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.962405601982029e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,7.358830771408975e-05,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.96319140540436e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,0.0004726097104139,291.1920166015625,294.1499938964844,287.1351013183594,284.44842529296875,289.7695007324219,287.4285888671875,291.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.700673818588257,-0.0,-6.931254148412337e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.461249283049256e-05,296.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.962405601982029e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,7.358830771408975e-05,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.96319140540436e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,0.0004726097104139,291.1920166015625,294.1499938964844,287.1351013183594,284.44842529296875,289.7695007324219,287.4285888671875,291.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.700673818588257,-0.0,-6.931254148412337e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.46001964621246e-05,296.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.961115574697033e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,7.35787398298271e-05,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.961896284949034e-05,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0004725482722278,291.1919860839844,294.1499938964844,287.1036376953125,284.4283142089844,289.7457275390625,287.3875427246094,291.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915305927395,60.0,-2.7216453552246094,-0.0,-6.929436580094261e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.458761633140966e-05,296.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.95979571598582e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,7.356895366683602e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,9.960572060663252e-05,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0004724854370579,291.19195556640625,294.1499938964844,287.0723876953125,284.4083557128906,289.7218933105469,287.3478698730469,291.0709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.742475986480713,-0.0,-6.92757851084025e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.456150291953236e-05,296.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.957054862752555e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,7.354863191721961e-05,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.95782102108933e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,0.0004723549936898,291.1918640136719,294.1499938964844,287.0106201171875,284.3690490722656,289.6740417480469,287.2720642089844,291.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.783641815185547,-0.0,-6.92372239541328e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.456150291953236e-05,296.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.957054862752555e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,7.354863191721961e-05,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.95782102108933e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,0.0004723549936898,291.1918640136719,294.1499938964844,287.0106201171875,284.3690490722656,289.6740417480469,287.2720642089844,291.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.783641815185547,-0.0,-6.92372239541328e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
