time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,9.453394159208985e-05,296.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.954161942005156e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,7.3527182394173e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.954918641597033e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0004722173034679,291.1917419433594,294.1499938964844,286.95001220703125,284.3306884765625,289.6259765625,287.2001953125,291.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8240249156951904,-0.0,-6.919655959336525e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,9.453394159208985e-05,296.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.954161942005156e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,7.3527182394173e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.954918641597033e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0004722173034679,291.1917419433594,294.1499938964844,286.95001220703125,284.3306884765625,289.6259765625,287.2001953125,291.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8240249156951904,-0.0,-6.919655959336525e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.450486686546355e-05,296.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.951109677786008e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,7.35045614419505e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.95185546344146e-05,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,0.0004720720462501,291.19158935546875,294.1499938964844,286.89068603515625,284.29345703125,289.57769775390625,287.1316223144531,291.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.86348295211792,-0.0,-6.91536996555442e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.450486686546355e-05,296.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.951109677786008e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,7.35045614419505e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.95185546344146e-05,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,0.0004720720462501,291.19158935546875,294.1499938964844,286.89068603515625,284.29345703125,289.57769775390625,287.1316223144531,291.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.86348295211792,-0.0,-6.91536996555442e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.447430784348398e-05,296.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.947900980478153e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,7.348078361246735e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.94863803498447e-05,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0004719193966593,291.19140625,294.1499938964844,286.8329467773437,284.257568359375,289.5292358398437,287.0658569335937,291.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.9018754959106445,-0.0,-6.91086867732338e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.447430784348398e-05,296.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.947900980478153e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,7.348078361246735e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.94863803498447e-05,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0004719193966593,291.19140625,294.1499938964844,286.8329467773437,284.257568359375,289.5292358398437,287.0658569335937,291.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.9018754959106445,-0.0,-6.91086867732338e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.44585190154612e-05,296.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.94624278973788e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,7.346850179601461e-05,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.946974751073868e-05,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0004718405252788,291.1913146972656,294.1499938964844,286.8046875,284.2401733398437,289.5049743652344,287.033935546875,291.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.9206290245056152,-0.0,-6.908544492034707e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.444242459721865e-05,296.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.944551857188344e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,7.345597259700298e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.945279452949762e-05,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0004717601404991,291.1911926269531,294.1499938964844,286.7768859863281,284.2231750488281,289.48065185546875,287.00262451171875,291.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939065933227539,-0.0,-6.906175542553683e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.440944995731115e-05,296.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.941088501363991e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,7.343031757045537e-05,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.941806638380513e-05,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0004715954128187,291.19097900390625,294.1499938964844,286.7228088378906,284.1905212402344,289.4319763183594,286.94171142578125,291.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.5760983325446895e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.974924087524414,-0.0,-6.90132466729665e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.440944995731115e-05,296.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.941088501363991e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,7.343031757045537e-05,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.941806638380513e-05,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0004715954128187,291.19097900390625,294.1499938964844,286.7228088378906,284.1905212402344,289.4319763183594,286.94171142578125,291.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.5760983325446895e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.974924087524414,-0.0,-6.90132466729665e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.437570406589656e-05,296.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.937543654814364e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,7.34040659153834e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,9.938253060681744e-05,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0004714268434327,291.1907043457031,294.1499938964844,286.6708374023437,284.15972900390625,289.3832397460937,286.8830871582031,291.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009318351745605,-0.0,-6.896362947372836e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.437570406589656e-05,296.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.937543654814364e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,7.34040659153834e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,9.938253060681744e-05,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0004714268434327,291.1907043457031,294.1499938964844,286.6708374023437,284.15972900390625,289.3832397460937,286.8830871582031,291.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009318351745605,-0.0,-6.896362947372836e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.434157254872844e-05,296.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.933958062902092e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,7.337750867009163e-05,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.934658010024576e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.00047125632409,291.1904296875,294.1499938964844,286.6211853027344,284.1309814453125,289.33447265625,286.8266906738281,291.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042123556137085,-0.0,-6.891347226201108e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.434157254872844e-05,296.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.933958062902092e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,7.337750867009163e-05,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.934658010024576e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.00047125632409,291.1904296875,294.1499938964844,286.6211853027344,284.1309814453125,289.33447265625,286.8266906738281,291.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042123556137085,-0.0,-6.891347226201108e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.4307484687306e-05,296.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.930377564160152e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,7.335098780458793e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.93106805253774e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,0.000471086037578,291.19012451171875,294.1499938964844,286.5740966796875,284.10455322265625,289.2857666015625,286.7725524902344,291.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448316547391641e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073215961456299,-0.0,-6.88634074208494e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.4307484687306e-05,296.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.930377564160152e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,7.335098780458793e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.93106805253774e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,0.000471086037578,291.19012451171875,294.1499938964844,286.5740966796875,284.10455322265625,289.2857666015625,286.7725524902344,291.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448316547391641e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073215961456299,-0.0,-6.88634074208494e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,9.429060446564108e-05,296.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.928603685693815e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,7.333784742513672e-05,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.929290536092594e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0004710017237812,291.18994140625,294.1499938964844,286.55157470703125,284.0922241210937,289.26141357421875,286.7463684082031,291.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088080406188965,-0.0,-6.883861658479874e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,9.427391341887414e-05,296.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.92685090750456e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,7.332486711675301e-05,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,9.927532664733008e-05,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0004709183413069,291.1897888183594,294.1499938964844,286.5297241210937,284.0805358886719,289.2370910644531,286.72076416015625,291.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1024720668792725,-0.0,-6.881410996584236e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.424136078450827e-05,296.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.923430479830132e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,7.329953950829804e-05,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,9.924104233505204e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,0.0004707557382062,291.1894226074219,294.1499938964844,286.4883117675781,284.0591735839844,289.18853759765625,286.6713562011719,291.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654530535472995e-09,0.0010042814537882,-0.0157286878675222,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1297786235809326,-0.0,-6.87663259668625e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.424136078450827e-05,296.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.923430479830132e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,7.329953950829804e-05,297.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,9.924104233505204e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,0.0004707557382062,291.1894226074219,294.1499938964844,286.4883117675781,284.0591735839844,289.18853759765625,286.6713562011719,291.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654530535472995e-09,0.0010042814537882,-0.0157286878675222,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1297786235809326,-0.0,-6.87663259668625e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.421035792911424e-05,296.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.920173761202022e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,7.327541243284941e-05,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.920838056132196e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0004706008476205,291.18902587890625,294.1499938964844,286.45001220703125,284.0406494140625,289.1401672363281,286.6244812011719,291.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326587254079641e-09,0.0010039490880444,-0.0156268775463104,0.0,0.0,0.0,-0.0079491771757602,60.0,-3.1550211906433105,-0.0,-6.872081570463706e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.421035792911424e-05,296.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.920173761202022e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,7.327541243284941e-05,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.920838056132196e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0004706008476205,291.18902587890625,294.1499938964844,286.45001220703125,284.0406494140625,289.1401672363281,286.6244812011719,291.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326587254079641e-09,0.0010039490880444,-0.0156268775463104,0.0,0.0,0.0,-0.0079491771757602,60.0,-3.1550211906433105,-0.0,-6.872081570463706e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.418251283932476e-05,296.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.917250281432644e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,7.325375190703198e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.91790584521368e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0004704617604147,291.1886291503906,294.1499938964844,286.413330078125,284.0235595703125,289.0920104980469,286.5800476074219,291.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178547143936157,-0.0,-6.867993818104878e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.418251283932476e-05,296.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.917250281432644e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,7.325375190703198e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.91790584521368e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0004704617604147,291.1886291503906,294.1499938964844,286.413330078125,284.0235595703125,289.0920104980469,286.5800476074219,291.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178547143936157,-0.0,-6.867993818104878e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.415938257006928e-05,296.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.914821566781028e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,7.323574391193688e-05,297.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,9.915469127008691e-05,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.000470346189104,291.18817138671875,294.1499938964844,286.3766784667969,284.00640869140625,289.0440673828125,286.53765869140625,291.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.201646566390991,-0.0,-6.864593871114266e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.415938257006928e-05,296.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.914821566781028e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,7.323574391193688e-05,297.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,9.915469127008691e-05,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.000470346189104,291.18817138671875,294.1499938964844,286.3766784667969,284.00640869140625,289.0440673828125,286.53765869140625,291.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.201646566390991,-0.0,-6.864593871114266e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.414957457920536e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.913792746374384e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,7.32281114323996e-05,297.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.91443666862324e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0004702971782535,291.1879577636719,294.1499938964844,286.3583374023437,283.9978332519531,289.0201721191406,286.5170288085937,291.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213225841522217,-0.0,-6.863150758817937e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,9.41409234656021e-05,296.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.912885434459896e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,7.322138117160648e-05,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.913524991134182e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,0.0004702539590653,291.1877136230469,294.1499938964844,286.3399963378906,283.9892272949219,288.996337890625,286.4967346191406,291.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.224837064743042,-0.0,-6.86187675569272e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,9.41270191106014e-05,296.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.911429515341295e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.321056182263419e-05,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.912061068462208e-05,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0004701845173258,291.187255859375,294.1499938964844,286.3033447265625,283.9720153808594,288.9488220214844,286.4569091796875,291.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.2218576957207006e-09,0.0010030535049736,-0.0153525350615382,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2481582164764404,-0.0,-6.85982541881458e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,9.41270191106014e-05,296.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.911429515341295e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.321056182263419e-05,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.912061068462208e-05,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0004701845173258,291.187255859375,294.1499938964844,286.3033447265625,283.9720153808594,288.9488220214844,286.4569091796875,291.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.2218576957207006e-09,0.0010030535049736,-0.0153525350615382,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2481582164764404,-0.0,-6.85982541881458e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.411748760612682e-05,296.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.910432709148154e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,7.320313306991011e-05,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.911056258715688e-05,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0004701369034592,291.1867370605469,294.1499938964844,286.26666259765625,283.9547119140625,288.9014892578125,286.4178771972656,291.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762482001224e-09,0.0010029500117525,-0.0153208505362272,0.0,0.0,0.0,-0.0078912610188126,60.0,-3.27161192893982,-0.0,-6.858410728227683e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.411748760612682e-05,296.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.910432709148154e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,7.320313306991011e-05,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.911056258715688e-05,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0004701369034592,291.1867370605469,294.1499938964844,286.26666259765625,283.9547119140625,288.9014892578125,286.4178771972656,291.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762482001224e-09,0.0010029500117525,-0.0153208505362272,0.0,0.0,0.0,-0.0078912610188126,60.0,-3.27161192893982,-0.0,-6.858410728227683e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,9.41120379138738e-05,296.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.909867367241532e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,7.319889118662104e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.910482913255692e-05,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0004701096913777,291.18621826171875,294.1499938964844,286.2300109863281,283.9373779296875,288.8543701171875,286.37945556640625,291.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202766300589246e-09,0.0010028901742771,-0.0153025239706039,0.0,0.0,0.0,-0.0078877927735447,60.0,-3.2951934337615967,-0.0,-6.857592182996086e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,9.41120379138738e-05,296.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.909867367241532e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,7.319889118662104e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.910482913255692e-05,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0004701096913777,291.18621826171875,294.1499938964844,286.2300109863281,283.9373779296875,288.8543701171875,286.37945556640625,291.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202766300589246e-09,0.0010028901742771,-0.0153025239706039,0.0,0.0,0.0,-0.0078877927735447,60.0,-3.2951934337615967,-0.0,-6.857592182996086e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.411035716766492e-05,296.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.90969710983336e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,7.319757423829287e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,9.910305379889904e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,0.0004701012803707,291.1856689453125,294.1499938964844,286.1933288574219,283.91998291015625,288.8074035644531,286.3414306640625,291.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459257144075e-09,0.0010028705000877,-0.0152964806184172,0.0,0.0,0.0,-0.0078866491094231,60.0,-3.3188955783843994,-0.0,-6.857322176756497e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.411035716766492e-05,296.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.90969710983336e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,7.319757423829287e-05,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,9.910305379889904e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,0.0004701012803707,291.1856689453125,294.1499938964844,286.1933288574219,283.91998291015625,288.8074035644531,286.3414306640625,291.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459257144075e-09,0.0010028705000877,-0.0152964806184172,0.0,0.0,0.0,-0.0078866491094231,60.0,-3.3188955783843994,-0.0,-6.857322176756497e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,9.4110808277037e-05,296.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.90974876913242e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,7.319792348425835e-05,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.910352673614398e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,0.0004701035213656,291.1853942871094,294.1499938964844,286.17498779296875,283.9112548828125,288.78399658203125,286.32257080078125,291.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.330789566040039,-0.0,-6.857376178004415e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.411205974174663e-05,296.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.909884101944044e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,7.319889118662104e-05,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.910484368447214e-05,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0004701097786892,291.1850891113281,294.1499938964844,286.1566772460937,283.9025573730469,288.7606506347656,286.3037414550781,291.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.34270977973938,-0.0,-6.857546708261e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,9.411675273440778e-05,296.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.9103846878279e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,7.320253644138575e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,9.910977678373456e-05,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,0.0004701332072727,291.1845092773437,294.1499938964844,286.1199951171875,283.8850402832031,288.71405029296875,286.2662353515625,291.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3666226863861084,-0.0,-6.85820680246252e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
