time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,9.411675273440778e-05,296.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.9103846878279e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,7.320253644138575e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,9.910977678373456e-05,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,0.0004701332072727,291.1845092773437,294.1499938964844,286.1199951171875,283.8850402832031,288.71405029296875,286.2662353515625,291.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3666226863861084,-0.0,-6.85820680246252e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.412401414010674e-05,296.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.911156666930764e-05,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,7.320817530853674e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.911742381518708e-05,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0004701694706454,291.18389892578125,294.1499938964844,286.0833435058594,283.86749267578125,288.66766357421875,286.2289123535156,291.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390625,-0.0,-6.859242063228521e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.412401414010674e-05,296.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.911156666930764e-05,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,7.320817530853674e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.911742381518708e-05,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0004701694706454,291.18389892578125,294.1499938964844,286.0833435058594,283.86749267578125,288.66766357421875,286.2289123535156,291.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390625,-0.0,-6.859242063228521e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,9.412904182681814e-05,296.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.911689994623885e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,7.321208249777555e-05,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,9.912271343637258e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,0.0004701945872511,291.1835327148437,294.1499938964844,286.06280517578125,283.857666015625,288.6417236328125,286.2080383300781,291.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404100179672241,-0.0,-6.859961843019846e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,9.413341467734426e-05,296.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.912153473123908e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,7.321548036998138e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,9.912731911754236e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0004702164442278,291.1832580566406,294.1499938964844,286.0466613769531,283.84991455078125,288.62139892578125,286.191650390625,291.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696294873952,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.414702653884888,-0.0,-6.860588541712789e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.414452506462112e-05,296.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.913329995470122e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,7.32241096557118e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.913901158142836e-05,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,0.0004702719161286,291.1825866699219,294.1499938964844,286.010009765625,283.832275390625,288.5753173828125,286.1544494628906,291.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053708538413,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4388415813446045,-0.0,-6.86218513124004e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.414452506462112e-05,296.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.913329995470122e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,7.32241096557118e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.913901158142836e-05,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,0.0004702719161286,291.1825866699219,294.1499938964844,286.010009765625,283.832275390625,288.5753173828125,286.1544494628906,291.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053708538413,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4388415813446045,-0.0,-6.86218513124004e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.415058593731374e-05,296.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.913971734931692e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,7.322882447624579e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.9145392596256e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.0004703021841123,291.1822814941406,294.1499938964844,285.9916687011719,283.82342529296875,288.5523376464844,286.1358642578125,291.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.450930118560791,-0.0,-6.863056967176817e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,9.415690874448046e-05,296.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.914641123032196e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,7.323374302359298e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.915205009747297e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.0004703337908722,291.1819152832031,294.1499938964844,285.97332763671875,283.8145751953125,288.5294189453125,286.1172790527344,291.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257268037046515e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4630281925201416,-0.0,-6.863967882964064e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.417015826329588e-05,296.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.916042472468688e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,7.324403850361705e-05,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.916599810821936e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0004703999438788,291.1812438964844,294.1499938964844,285.9366760253906,283.7968139648437,288.4836730957031,286.08013916015625,291.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487246036529541,-0.0,-6.865877111295049e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.417015826329588e-05,296.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.916042472468688e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,7.324403850361705e-05,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.916599810821936e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0004703999438788,291.1812438964844,294.1499938964844,285.9366760253906,283.7968139648437,288.4836730957031,286.08013916015625,291.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487246036529541,-0.0,-6.865877111295049e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.4183866167441e-05,296.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.917492570821196e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,7.325469050556421e-05,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.918042633216828e-05,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0004704684251919,291.1805114746094,294.1499938964844,285.8999938964844,283.7790222167969,288.43804931640625,286.0429992675781,291.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322756618261,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.5114824771881104,-0.0,-6.867853841185936e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.4183866167441e-05,296.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.917492570821196e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,7.325469050556421e-05,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.918042633216828e-05,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0004704684251919,291.1805114746094,294.1499938964844,285.8999938964844,283.7790222167969,288.43804931640625,286.0429992675781,291.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322756618261,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.5114824771881104,-0.0,-6.867853841185936e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,9.419764683116227e-05,296.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.918949945131315e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,7.326540071517229e-05,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.919493459165096e-05,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,0.0004705372266471,291.1797790527344,294.1499938964844,285.86334228515625,283.7611694335937,288.3926086425781,286.005859375,291.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5357234477996826,-0.0,-6.86984193976059e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,9.419764683116227e-05,296.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.918949945131315e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,7.326540071517229e-05,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.919493459165096e-05,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,0.0004705372266471,291.1797790527344,294.1499938964844,285.86334228515625,283.7611694335937,288.3926086425781,286.005859375,291.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5357234477996826,-0.0,-6.86984193976059e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,9.421112918062136e-05,296.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.920376760419458e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,7.327588537009433e-05,297.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,9.920913726091384e-05,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0004706046020146,291.17901611328125,294.1499938964844,285.82666015625,283.7432861328125,288.3473205566406,285.96875,291.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5599544048309326,-0.0,-6.871787405771101e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,9.421112918062136e-05,296.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.920376760419458e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,7.327588537009433e-05,297.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,9.920913726091384e-05,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0004706046020146,291.17901611328125,294.1499938964844,285.82666015625,283.7432861328125,288.3473205566406,285.96875,291.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5599544048309326,-0.0,-6.871787405771101e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.421765571460128e-05,296.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.921066521201284e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,7.328095671255141e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.921600576490164e-05,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0004706371983047,291.1786499023437,294.1499938964844,285.8083190917969,283.7343139648437,288.3247375488281,285.9501953125,291.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572061538696289,-0.0,-6.872728164353249e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.4223978521768e-05,296.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.921735909301788e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,7.328586798394099e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.922266326611862e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0004706687759608,291.1782531738281,294.1499938964844,285.7900085449219,283.725341796875,288.3021850585937,285.931640625,291.01239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617537140846,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.5841612815856934,-0.0,-6.873640501225965e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.423586016055197e-05,296.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.92299319477752e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,7.329510117415339e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.92351706372574e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0004707281186711,291.1774597167969,294.1499938964844,285.7533264160156,283.70733642578125,288.2571716308594,285.89453125,291.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.3545266826281485e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.608332395553589,-0.0,-6.875352909219147e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.423586016055197e-05,296.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.92299319477752e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,7.329510117415339e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.92351706372574e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0004707281186711,291.1774597167969,294.1499938964844,285.7533264160156,283.70733642578125,288.2571716308594,285.89453125,291.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.3545266826281485e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.608332395553589,-0.0,-6.875352909219147e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.424646850675344e-05,296.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.924116602633148e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,7.330334483413026e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,9.924633923219516e-05,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0004707810876425,291.1766662597656,294.1499938964844,285.7166748046875,283.68927001953125,288.2123107910156,285.8574523925781,291.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6324539184570312,-0.0,-6.876879865558294e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.424646850675344e-05,296.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.924116602633148e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,7.330334483413026e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,9.924633923219516e-05,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0004707810876425,291.1766662597656,294.1499938964844,285.7166748046875,283.68927001953125,288.2123107910156,285.8574523925781,291.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6324539184570312,-0.0,-6.876879865558294e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.425245661986992e-05,296.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.924750338541344e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,7.330799417104572e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.925263293553144e-05,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.0004708109772764,291.1761169433594,294.1499938964844,285.6932067871094,283.6777038574219,288.18365478515625,285.833740234375,291.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.647859334945679,-0.0,-6.8777403328113e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.425550524611026e-05,296.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.925074118655176e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,7.331036613322794e-05,297.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.92558489087969e-05,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0004708262276835,291.1758117675781,294.1499938964844,285.67999267578125,283.6711730957031,288.1675720214844,285.8204040527344,291.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.6565134525299072,-0.0,-6.878178737679266e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,9.426268661627546e-05,296.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.92583663901314e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,7.331594679271802e-05,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.926340862875804e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0004708621127065,291.17498779296875,294.1499938964844,285.6433410644531,283.6530456542969,288.1230163574219,285.78338623046875,291.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6804988384246826,-0.0,-6.879206182475174e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,9.426268661627546e-05,296.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.92583663901314e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,7.331594679271802e-05,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.926340862875804e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0004708621127065,291.17498779296875,294.1499938964844,285.6433410644531,283.6530456542969,288.1230163574219,285.78338623046875,291.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6804988384246826,-0.0,-6.879206182475174e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,9.426548785995692e-05,296.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.92613422567956e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,7.331812230404466e-05,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.92663553915918e-05,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,0.0004708760825451,291.174560546875,294.1499938964844,285.625,283.6439514160156,288.10076904296875,285.764892578125,291.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045047383755,6.390828755087341e-09,0.0010044983355328,-0.0157951600849628,0.0,0.0,0.0,-0.0079810237511992,60.0,-3.6924586296081534,-0.0,-6.879604796949934e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,9.426772157894447e-05,296.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.926372149493544e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,7.331985398195684e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,9.926870552590116e-05,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,0.0004708872293122,291.1741027832031,294.1499938964844,285.6066589355469,283.63482666015625,288.0785522460937,285.74639892578125,291.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935221561450825e-09,0.0010045213857665,-0.0158022139221429,0.0,0.0,0.0,-0.0079823592677712,60.0,-3.704395532608032,-0.0,-6.879920277924614e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,9.427031909581274e-05,296.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.926652273861691e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,7.332186942221597e-05,297.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.92714412859641e-05,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,0.0004709002096205,291.1732177734375,294.1499938964844,285.57000732421875,283.6165771484375,288.0342712402344,285.70947265625,290.99853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.3965939212096146e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7281954288482666,-0.0,-6.880279812548906e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,9.427031909581274e-05,296.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.926652273861691e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,7.332186942221597e-05,297.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.92714412859641e-05,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,0.0004709002096205,291.1732177734375,294.1499938964844,285.57000732421875,283.6165771484375,288.0342712402344,285.70947265625,290.99853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.3965939212096146e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7281954288482666,-0.0,-6.880279812548906e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,9.427017357666044e-05,296.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,9.926642087521031e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,7.332174573093653e-05,297.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,9.92712812148966e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.000470899452921,291.1723327636719,294.1499938964844,285.5333251953125,283.5982971191406,287.9900817871094,285.672607421875,290.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751880884170532,-0.0,-6.880238601070232e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,9.427017357666044e-05,296.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,9.926642087521031e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,7.332174573093653e-05,297.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,9.92712812148966e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.000470899452921,291.1723327636719,294.1499938964844,285.5333251953125,283.5982971191406,287.9900817871094,285.672607421875,290.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751880884170532,-0.0,-6.880238601070232e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.426694305147976e-05,296.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.92630739347078e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,7.331922824960202e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,9.926787606673317e-05,298.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0004708833293989,291.1714172363281,294.1499938964844,285.4966735839844,283.5799560546875,287.946044921875,285.6357727050781,290.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.015798358246684,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.77543830871582,-0.0,-6.879747616039823e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.426694305147976e-05,296.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.92630739347078e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,7.331922824960202e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,9.926787606673317e-05,298.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0004708833293989,291.1714172363281,294.1499938964844,285.4966735839844,283.5799560546875,287.946044921875,285.6357727050781,290.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.015798358246684,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.77543830871582,-0.0,-6.879747616039823e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,9.426024917047472e-05,296.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.925608901539816e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,7.331401866395026e-05,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.9260825663805e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0004708498890977,291.17047119140625,294.1499938964844,285.4599914550781,283.5615539550781,287.90216064453125,285.5990295410156,290.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044424561783,6.383549244759479e-09,0.0010044361697509,-0.015776090323925,0.0,0.0,0.0,-0.0079774148762226,60.0,-3.798848390579224,-0.0,-6.878752145667022e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,9.426024917047472e-05,296.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.925608901539816e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,7.331401866395026e-05,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.9260825663805e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0004708498890977,291.17047119140625,294.1499938964844,285.4599914550781,283.5615539550781,287.90216064453125,285.5990295410156,290.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044424561783,6.383549244759479e-09,0.0010044361697509,-0.015776090323925,0.0,0.0,0.0,-0.0079774148762226,60.0,-3.798848390579224,-0.0,-6.878752145667022e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,9.42554761422798e-05,296.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.925108315655962e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,7.331030064960942e-05,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,9.9255790701136e-05,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0004708260239567,291.1700134277344,294.1499938964844,285.4416809082031,283.5523376464844,287.8802490234375,285.5806884765625,290.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043908841907,6.377517625111295e-09,0.0010043845977634,-0.0157602913677692,0.0,0.0,0.0,-0.007974425330758,60.0,-3.8104941844940186,-0.0,-6.878045155644942e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.42496772040613e-05,296.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.924500773195176e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,7.330578955588862e-05,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,9.924968617269768e-05,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0004707970656454,291.1695251464844,294.1499938964844,285.42333984375,283.5430908203125,287.8583984375,285.5623779296875,290.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.3702128016984724e-09,0.0010043220827355,-0.0157411564141511,0.0,0.0,0.0,-0.0079708034172654,60.0,-3.822097063064575,-0.0,-6.877189662191088e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
