time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,9.4234746939037e-05,296.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.922934259520844e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,7.329416985157877e-05,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,9.923396282829344e-05,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0004707225016318,291.1685485839844,294.1499938964844,285.3866577148437,283.52459716796875,287.81475830078125,285.5258178710937,290.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351452253028356e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845165967941284,-0.0,-6.874992664052115e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,9.4234746939037e-05,296.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.922934259520844e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,7.329416985157877e-05,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,9.923396282829344e-05,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0004707225016318,291.1685485839844,294.1499938964844,285.3866577148437,283.52459716796875,287.81475830078125,285.5258178710937,290.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351452253028356e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845165967941284,-0.0,-6.874992664052115e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,9.421486174687745e-05,296.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.920846059685572e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,7.327870116569102e-05,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,9.921302262227982e-05,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0004706231411546,291.1675720214844,294.1499938964844,285.3500061035156,283.5060729980469,287.771240234375,285.4893493652344,290.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.86802339553833,-0.0,-6.872073043950877e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,9.421486174687745e-05,296.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.920846059685572e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,7.327870116569102e-05,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,9.921302262227982e-05,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0004706231411546,291.1675720214844,294.1499938964844,285.3500061035156,283.5060729980469,287.771240234375,285.4893493652344,290.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.86802339553833,-0.0,-6.872073043950877e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,9.419718844583258e-05,296.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.918988507706672e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,7.326494960580021e-05,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.919440344674511e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0004705348692368,291.1668395996094,294.1499938964844,285.3236083984375,283.492431640625,287.739990234375,285.4631652832031,290.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884333848953247,-0.0,-6.86948169459356e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.418954141438007e-05,296.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.918185241986066e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,7.325899787247181e-05,297.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,9.918635623762384e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.0004704966850113,291.16656494140625,294.1499938964844,285.3133239746094,283.48699951171875,287.7278747558594,285.4530029296875,290.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.294815779739338e-09,0.0010036773746833,-0.015543651767075,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890645027160645,-0.0,-6.868361879242002e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.415870590601116e-05,296.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.914943802868947e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,7.323500904021785e-05,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.915388363879174e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0004703426384367,291.1655578613281,294.1499938964844,285.27667236328125,283.4669189453125,287.68463134765625,285.4167785644531,290.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9130144119262695,-0.0,-6.863847801241718e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.415870590601116e-05,296.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.914943802868947e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,7.323500904021785e-05,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.915388363879174e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0004703426384367,291.1655578613281,294.1499938964844,285.27667236328125,283.4669189453125,287.68463134765625,285.4167785644531,290.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9130144119262695,-0.0,-6.863847801241718e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.41411854000762e-05,296.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.913100802805276e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,7.322138117160648e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.913542453432456e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0004702550941146,291.1650390625,294.1499938964844,285.2583312988281,283.4565124511719,287.6630554199219,285.3987121582031,290.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031664278358,6.234331717536179e-09,0.0010031602578237,-0.0153852114453911,0.0,0.0,0.0,-0.007903441786766,60.0,-3.924098014831543,-0.0,-6.861284873593831e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,9.41222970141098e-05,296.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.911114466376604e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,7.320668373722583e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,9.911553206620738e-05,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0004701607394963,291.1645202636719,294.1499938964844,285.239990234375,283.4459228515625,287.6415100097656,285.3807067871094,290.9765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210719938337661e-09,0.0010029583936557,-0.0153233595192432,0.0,0.0,0.0,-0.0078917369246482,60.0,-3.9351186752319336,-0.0,-6.858522283437196e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.408029291080312e-05,296.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.906697232509032e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,7.317400741158053e-05,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.907130151987076e-05,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0004699509299825,291.1634521484375,294.1499938964844,285.2033386230469,283.4240417480469,287.5985412597656,285.3447570800781,290.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956965446472168,-0.0,-6.852385325828436e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.408029291080312e-05,296.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.906697232509032e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,7.317400741158053e-05,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.907130151987076e-05,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0004699509299825,291.1634521484375,294.1499938964844,285.2033386230469,283.4240417480469,287.5985412597656,285.3447570800781,290.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956965446472168,-0.0,-6.852385325828436e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,9.403264994034544e-05,296.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.901685552904382e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,7.31369509594515e-05,297.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.902112651616336e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0004697129479609,291.16241455078125,294.1499938964844,285.1666564941406,283.4013671875,287.5556945800781,285.3090209960937,290.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987255245947836e-09,0.0010020007612183,-0.0150299817323684,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978536605834961,-0.0,-6.84542982298808e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,9.403264994034544e-05,296.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.901685552904382e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,7.31369509594515e-05,297.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.902112651616336e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0004697129479609,291.16241455078125,294.1499938964844,285.1666564941406,283.4013671875,287.5556945800781,285.3090209960937,290.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987255245947836e-09,0.0010020007612183,-0.0150299817323684,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978536605834961,-0.0,-6.84542982298808e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.397939720656724e-05,296.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.89608306554146e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,7.309552893275395e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,9.896505071083084e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0004694469389505,291.16131591796875,294.1499938964844,285.1300048828125,283.3779602050781,287.51300048828125,285.2734069824219,290.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.9998276233673096,-0.0,-6.837662169800751e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.397939720656724e-05,296.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.89608306554146e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,7.309552893275395e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,9.896505071083084e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0004694469389505,291.16131591796875,294.1499938964844,285.1300048828125,283.3779602050781,287.51300048828125,285.2734069824219,290.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.9998276233673096,-0.0,-6.837662169800751e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,9.392062929691748e-05,296.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.889899229165168e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,7.304980681510642e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.890315413940698e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0004691533686127,291.16021728515625,294.1499938964844,285.09332275390625,283.3538818359375,287.47039794921875,285.2380065917969,290.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856519328037e-09,0.0010008047102019,-0.0146635780110955,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020848751068115,-0.0,-6.829095866578427e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,9.392062929691748e-05,296.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.889899229165168e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,7.304980681510642e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.890315413940698e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0004691533686127,291.16021728515625,294.1499938964844,285.09332275390625,283.3538818359375,287.47039794921875,285.2380065917969,290.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856519328037e-09,0.0010008047102019,-0.0146635780110955,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020848751068115,-0.0,-6.829095866578427e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.388918988406658e-05,296.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.88659157883376e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,7.302535959752277e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,9.887005580822006e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0004689963243436,291.15966796875,294.1499938964844,285.07501220703125,283.34161376953125,287.4491882324219,285.2203674316406,290.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919619017191735e-09,0.0010004692012444,-0.0145607898011803,0.0,0.0,0.0,-0.0077474256977438,60.0,-4.03125,-0.0,-6.824517129189189e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,9.38564771786332e-05,296.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.883149323286489e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,7.299990829778835e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.88356041489169e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0004688329063355,291.1591186523437,294.1499938964844,285.0566711425781,283.32916259765625,287.427978515625,285.2027893066406,290.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.878785458435232e-09,0.0010001200716942,-0.0144538199529051,0.0,0.0,0.0,-0.007727182470262,60.0,-4.041585445404053,-0.0,-6.819753650688656e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.37872173381038e-05,296.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.87586099654436e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,7.294603710761294e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.876266267383472e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0004684869491029,291.1579895019531,294.1499938964844,285.0199890136719,283.30389404296875,287.3856506347656,285.1677551269531,290.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348378719225e-09,0.0009993809508159,-0.0142273847013711,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.06205940246582,-0.0,-6.809676023067368e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.37872173381038e-05,296.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.87586099654436e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,7.294603710761294e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.876266267383472e-05,298.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0004684869491029,291.1579895019531,294.1499938964844,285.0199890136719,283.30389404296875,287.3856506347656,285.1677551269531,290.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348378719225e-09,0.0009993809508159,-0.0142273847013711,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.06205940246582,-0.0,-6.809676023067368e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,9.37131408136338e-05,296.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.868065535556524e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,7.28884115233086e-05,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.868465713225304e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0004681169230025,291.1568603515625,294.1499938964844,284.9833374023437,283.27813720703125,287.3434753417969,285.1329345703125,290.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699914318313404e-09,0.0009985904907807,-0.0139852352440357,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082265377044678,-0.0,-6.798907747906925e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,9.37131408136338e-05,296.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.868065535556524e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,7.28884115233086e-05,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.868465713225304e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0004681169230025,291.1568603515625,294.1499938964844,284.9833374023437,283.27813720703125,287.3434753417969,285.1329345703125,290.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699914318313404e-09,0.0009985904907807,-0.0139852352440357,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082265377044678,-0.0,-6.798907747906925e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,9.365069854538888e-05,296.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.861493890639396e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,7.283984450623393e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.861889702733606e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0004678049881476,291.1559143066406,294.1499938964844,284.9540100097656,283.2572021484375,287.309814453125,285.1052551269531,290.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811275199055,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098247051239014,-0.0,-6.789837669884946e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.363467688672245e-05,296.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.859807323664428e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,7.282738079084083e-05,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.860202408162876e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0004677249526139,291.1557006835937,294.1499938964844,284.9466552734375,283.2519226074219,287.3014221191406,285.09832763671875,290.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.6020081906638106e-09,0.0009977533482015,-0.0137287490069866,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.10222053527832,-0.0,-6.787510642425333e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.355230577057227e-05,296.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.851138747762889e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,7.276330870809034e-05,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.851528739091008e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0004673135117627,291.154541015625,294.1499938964844,284.9100036621094,283.225341796875,287.2594909667969,285.0639343261719,290.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499246835682925e-09,0.0009968746453523,-0.0134595390409231,0.0,0.0,0.0,-0.0075390292331576,60.0,-4.121941089630127,-0.0,-6.775559313609848e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.355230577057227e-05,296.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.851138747762889e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,7.276330870809034e-05,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.851528739091008e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0004673135117627,291.154541015625,294.1499938964844,284.9100036621094,283.225341796875,287.2594909667969,285.0639343261719,290.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499246835682925e-09,0.0009968746453523,-0.0134595390409231,0.0,0.0,0.0,-0.0075390292331576,60.0,-4.121941089630127,-0.0,-6.775559313609848e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.350982145406306e-05,296.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.846667671808972e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,7.273026858456433e-05,297.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.847054752754048e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.000467101286631,291.1539306640625,294.1499938964844,284.89166259765625,283.2119140625,287.23858642578125,285.0468444824219,290.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964269120246,5.446247897111789e-09,0.0009964214405044,-0.0133206937462091,0.0,0.0,0.0,-0.0075127552263438,60.0,-4.131716728210449,-0.0,-6.769399618633545e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,9.346660954179242e-05,296.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.842118743108584e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,7.269664638442919e-05,297.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.842503641266376e-05,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0004668853944167,291.1533508300781,294.1499938964844,284.8733215332031,283.19842529296875,287.2177124023437,285.02978515625,290.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392334134768362e-09,0.00099596043583,-0.0131794512271881,0.0,0.0,0.0,-0.0074860276654362,60.0,-4.141444206237793,-0.0,-6.763136184417817e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.337823576061056e-05,296.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.832817886490376e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,7.2627910412848e-05,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.833197691477837e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004664439766202,291.15216064453125,294.1499938964844,284.836669921875,283.1712646484375,287.1760559082031,284.995849609375,290.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282094317493602e-09,0.0009950177045539,-0.0128906443715095,0.0,0.0,0.0,-0.0074313771910965,60.0,-4.160765171051025,-0.0,-6.750337888661306e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.337823576061056e-05,296.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.832817886490376e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,7.2627910412848e-05,297.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.833197691477837e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004664439766202,291.15216064453125,294.1499938964844,284.836669921875,283.1712646484375,287.1760559082031,284.995849609375,290.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282094317493602e-09,0.0009950177045539,-0.0128906443715095,0.0,0.0,0.0,-0.0074313771910965,60.0,-4.160765171051025,-0.0,-6.750337888661306e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,9.32878683670424e-05,296.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.823306754697114e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,7.255761738633737e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.823680738918485e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0004659925471059,291.15093994140625,294.1499938964844,284.79998779296875,283.14385986328125,287.134521484375,284.9621276855469,290.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169368488822101e-09,0.0009940537856891,-0.0125953219830989,0.0,0.0,0.0,-0.0073754941113293,60.0,-4.17992115020752,-0.0,-6.73726390232332e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,9.32878683670424e-05,296.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.823306754697114e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,7.255761738633737e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.823680738918485e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0004659925471059,291.15093994140625,294.1499938964844,284.79998779296875,283.14385986328125,287.134521484375,284.9621276855469,290.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169368488822101e-09,0.0009940537856891,-0.0125953219830989,0.0,0.0,0.0,-0.0073754941113293,60.0,-4.17992115020752,-0.0,-6.73726390232332e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.31962495087646e-05,296.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.813663200475276e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,7.248634938150644e-05,297.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.814032819122076e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.000465534889372,291.14971923828125,294.1499938964844,284.7633361816406,283.1163330078125,287.0931091308594,284.9286193847656,290.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055086571559286e-09,0.0009930765954777,-0.0122959176078438,0.0,0.0,0.0,-0.007318839430809,60.0,-4.198946952819824,-0.0,-6.724022227899695e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.31962495087646e-05,296.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.813663200475276e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,7.248634938150644e-05,297.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.814032819122076e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.000465534889372,291.14971923828125,294.1499938964844,284.7633361816406,283.1163330078125,287.0931091308594,284.9286193847656,290.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055086571559286e-09,0.0009930765954777,-0.0122959176078438,0.0,0.0,0.0,-0.007318839430809,60.0,-4.198946952819824,-0.0,-6.724022227899695e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.310414316132663e-05,296.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.8039694421459e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,7.241471030283719e-05,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.804333240026608e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0004650748160202,291.14849853515625,294.1499938964844,284.7266540527344,283.0887145996094,287.05181884765625,284.8953552246094,290.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206022041593e-09,0.0009920941665768,-0.0119949420914053,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.217874526977539,-0.0,-6.710724420599945e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.310414316132663e-05,296.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.8039694421459e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,7.241471030283719e-05,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.804333240026608e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0004650748160202,291.14849853515625,294.1499938964844,284.7266540527344,283.0887145996094,287.05181884765625,284.8953552246094,290.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206022041593e-09,0.0009920941665768,-0.0119949420914053,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.217874526977539,-0.0,-6.710724420599945e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.3058159109205e-05,296.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.799129475140944e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,7.237894897116348e-05,297.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.799491090234368e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004648451285902,291.1478576660156,294.1499938964844,284.7083435058594,283.07489013671875,287.0312194824219,284.8788146972656,290.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882850568321828e-09,0.000991603708826,-0.0118446769192814,0.0,0.0,0.0,-0.0072334548458456,60.0,-4.227311611175537,-0.0,-6.704090083076153e-08,0.0,283.1441345214844,288.5611267089844,285.34490966796875,285.3546447753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.070604166784034e-21,-3.535302083392017e-21,-3.535302083392017e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
